time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648820847272872,-1646.4833984375,304.1514892578125,0.6720167994499207,0.1149018332362175,0.1047463193535804,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971717000007629,0.050000000745058,0.0488229170441627,293.2796630859375,297.1499938964844,293.1499938964844,0.0167477112263441,-619.0599365234375,304.1600952148437,0.5134099721908569,0.0540027134120464,0.0393577963113784,293.1829833984375,297.1499938964844,293.1499938964844,0.2950001955032348,-5715.82275390625,304.150146484375,0.9990000128746032,0.4516086280345917,0.3636738061904907,293.341064453125,297.1499938964844,293.1499938964844,0.005119857378304,-1890.31005859375,297.91192626953125,0.4971717000007629,0.050000000745058,0.231594905257225,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.778564453125,294.2647399902344,291.1448974609375,1.0,0.2268077731132507,0.7597855925559998,0.7597855925559998,1.0,1.0,-0.9459046125411988,0.3883545398712158,0.5575500726699829,0.1753511726856231,0.0,0.0,0.4055725932121277,42.93511962890625,49.0,-29.29425048828125,-8882.306640625,117.12665557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,307.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1987944990396499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182982802391052,0.3183030188083648,-4.729437023343053e-06,0.0,0.0002017511433223,0.0,0.0,14.816743850708008,0.0,0.0,0.0,0.3137320876121521,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648820847272872,-1646.4833984375,304.1514892578125,0.6720167994499207,0.1149018332362175,0.1047463193535804,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971717000007629,0.050000000745058,0.0488229170441627,293.2796630859375,297.1499938964844,293.1499938964844,0.0167477112263441,-619.0599365234375,304.1600952148437,0.5134099721908569,0.0540027134120464,0.0393577963113784,293.1829833984375,297.1499938964844,293.1499938964844,0.2950001955032348,-5715.82275390625,304.150146484375,0.9990000128746032,0.4516086280345917,0.3636738061904907,293.341064453125,297.1499938964844,293.1499938964844,0.005119857378304,-1890.31005859375,297.91192626953125,0.4971717000007629,0.050000000745058,0.231594905257225,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.778564453125,294.2647399902344,291.1448974609375,1.0,0.2268077731132507,0.7597855925559998,0.7597855925559998,1.0,1.0,-0.9459046125411988,0.3883545398712158,0.5575500726699829,0.1753511726856231,0.0,0.0,0.4055725932121277,42.93511962890625,49.0,-29.29425048828125,-8882.306640625,117.12665557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,307.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1987944990396499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182982802391052,0.3183030188083648,-4.729437023343053e-06,0.0,0.0002017511433223,0.0,0.0,14.816743850708008,0.0,0.0,0.0,0.3137320876121521,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648441538214683,-1646.1082763671875,304.15106201171875,0.6677179336547852,0.1146737784147262,0.1045694351196289,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944141805171966,0.050000000745058,0.0488700717687606,293.2767333984375,297.1499938964844,293.1499938964844,0.015323263593018,-590.5018920898438,304.1591186523437,0.5011458992958069,0.0513114593923091,0.0374889746308326,293.190673828125,297.1499938964844,293.1499938964844,0.3012619614601135,-5815.638671875,304.1396789550781,0.9990000128746032,0.4492151737213135,0.3697682023048401,293.3415222167969,297.1499938964844,293.1499938964844,0.005071819294244,-1876.03515625,297.8348388671875,0.4944141805171966,0.050000000745058,0.2318185716867447,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7431640625,294.2628173828125,291.1257019042969,1.0,0.2291933745145797,0.7597488164901733,0.7597488164901733,1.0,1.0,-0.9510878324508668,0.3914616405963897,0.5596261620521545,0.174175426363945,0.0,0.0,0.4098493456840515,44.14196395874024,52.0,-27.016845703125,-8951.69140625,120.25213623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.1970751583576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225226104259491,0.3225273489952087,-4.739817541121738e-06,0.0,0.0002000062377192,0.0,0.0,15.075448989868164,0.0,0.0,0.0,0.3147744238376617,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648441538214683,-1646.1082763671875,304.15106201171875,0.6677179336547852,0.1146737784147262,0.1045694351196289,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944141805171966,0.050000000745058,0.0488700717687606,293.2767333984375,297.1499938964844,293.1499938964844,0.015323263593018,-590.5018920898438,304.1591186523437,0.5011458992958069,0.0513114593923091,0.0374889746308326,293.190673828125,297.1499938964844,293.1499938964844,0.3012619614601135,-5815.638671875,304.1396789550781,0.9990000128746032,0.4492151737213135,0.3697682023048401,293.3415222167969,297.1499938964844,293.1499938964844,0.005071819294244,-1876.03515625,297.8348388671875,0.4944141805171966,0.050000000745058,0.2318185716867447,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7431640625,294.2628173828125,291.1257019042969,1.0,0.2291933745145797,0.7597488164901733,0.7597488164901733,1.0,1.0,-0.9510878324508668,0.3914616405963897,0.5596261620521545,0.174175426363945,0.0,0.0,0.4098493456840515,44.14196395874024,52.0,-27.016845703125,-8951.69140625,120.25213623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.1970751583576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225226104259491,0.3225273489952087,-4.739817541121738e-06,0.0,0.0002000062377192,0.0,0.0,15.075448989868164,0.0,0.0,0.0,0.3147744238376617,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648410022258758,-1646.1802978515625,304.15087890625,0.6653023362159729,0.1145797148346901,0.1045068353414535,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.492798775434494,0.050000000745058,0.0488986447453498,293.2751770019531,297.1499938964844,293.1499938964844,0.0148901240900158,-580.052978515625,304.158203125,0.4950878918170929,0.0500085055828094,0.0365912616252899,293.1958312988281,297.1499938964844,293.1499938964844,0.3050069212913513,-5874.61669921875,304.134765625,0.9990000128746032,0.4476924240589142,0.373413473367691,293.3417053222656,297.1499938964844,293.1499938964844,0.0050482242368161,-1868.9232177734373,297.796875,0.492798775434494,0.050000000745058,0.2319541126489639,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72674560546875,294.2648010253906,291.1172790527344,1.0,0.2306598722934723,0.7597304582595825,0.7597304582595825,1.0,1.0,-0.9545066952705384,0.3933712840080261,0.5611354112625122,0.1737768054008484,0.0,0.0,0.4127660393714905,44.88167953491211,52.0,-25.0278549194336,-8994.9423828125,122.23861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090393066406,307.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.00390625,18000.0,0.0,0.0,0.1965208798646927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256614506244659,0.3256661891937256,-4.749036634166259e-06,0.0,0.0001994437043322,0.0,0.0,15.273448944091797,0.0,0.0,0.0,0.3155791461467743,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648428797721862,-1646.32861328125,304.1507263183594,0.6628300547599792,0.1144939810037612,0.1044550463557243,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911153018474579,0.050000000745058,0.0489291213452816,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110519275069,-569.3043212890625,304.139892578125,0.4912546575069427,0.050000000745058,0.0361677184700965,293.20166015625,297.1499938964844,293.1499938964844,0.3089800477027893,-5936.72265625,304.1303100585937,0.9990000128746032,0.4459671676158905,0.3772631585597992,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246464088559,-1861.7421875,297.7592468261719,0.4911153018474579,0.050000000745058,0.2320986837148666,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7114562988281,294.26934814453125,291.1095886230469,1.0,0.2322883456945419,0.7596563100814819,0.7596563100814819,1.0,1.0,-0.9587658047676086,0.3956423699855804,0.5631234645843506,0.1735487282276153,0.0,0.0,0.4161231219768524,45.6791877746582,55.0,-23.151018142700195,-9044.1865234375,124.52840423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549621582031,306.9886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.615234375,18000.0,0.0,0.0,0.1961956173181533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294029235839844,0.3294076919555664,-4.760702722705901e-06,0.0,0.0001991136086871,0.0,0.0,15.51308250427246,0.0,0.0,0.0,0.3165550529956817,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.064862385392189,-1646.88232421875,304.15045166015625,0.6576861143112183,0.1143410578370094,0.1043761819601059,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875069558620453,0.050000000745058,0.0489965490996837,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285581678152,-568.3804931640625,304.09765625,0.4875062108039856,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176934123039245,-6071.6845703125,304.12237548828125,0.9990000128746032,0.4419751465320587,0.3856444060802459,293.3422241210937,297.1499938964844,293.1499938964844,0.0049779000692069,-1847.3756103515625,297.684326171875,0.4875069558620453,0.050000000745058,0.2324185222387313,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6888732910156,294.2926330566406,291.0953063964844,1.0,0.2359778434038162,0.759507954120636,0.759507954120636,1.0,1.0,-0.9692193269729614,0.4010009467601776,0.5682183504104614,0.1735837012529373,0.0,0.0,0.4242020845413208,47.462135314941406,43.0,-19.810148239135746,-9157.1318359375,129.9347381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.55078125,18000.0,0.0,0.0,0.1963030844926834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387101888656616,0.3387149572372436,-4.791359515365912e-06,0.0,0.0001992226752918,0.0,0.0,16.12203598022461,0.0,0.0,0.0,0.3190374970436096,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.064862385392189,-1646.88232421875,304.15045166015625,0.6576861143112183,0.1143410578370094,0.1043761819601059,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875069558620453,0.050000000745058,0.0489965490996837,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285581678152,-568.3804931640625,304.09765625,0.4875062108039856,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176934123039245,-6071.6845703125,304.12237548828125,0.9990000128746032,0.4419751465320587,0.3856444060802459,293.3422241210937,297.1499938964844,293.1499938964844,0.0049779000692069,-1847.3756103515625,297.684326171875,0.4875069558620453,0.050000000745058,0.2324185222387313,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6888732910156,294.2926330566406,291.0953063964844,1.0,0.2359778434038162,0.759507954120636,0.759507954120636,1.0,1.0,-0.9692193269729614,0.4010009467601776,0.5682183504104614,0.1735837012529373,0.0,0.0,0.4242020845413208,47.462135314941406,43.0,-19.810148239135746,-9157.1318359375,129.9347381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.55078125,18000.0,0.0,0.0,0.1963030844926834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387101888656616,0.3387149572372436,-4.791359515365912e-06,0.0,0.0001992226752918,0.0,0.0,16.12203598022461,0.0,0.0,0.0,0.3190374970436096,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647286921739578,-1644.46728515625,304.1505432128906,0.6592459678649902,0.1142557337880134,0.1042546033859252,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888414144515991,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998484566807,-566.128662109375,304.05621337890625,0.4888414144515991,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.3151595592498779,-6027.5341796875,304.1364440917969,0.9990000128746032,0.4386618733406067,0.3825289607048034,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189520068466,-1827.4659423828125,297.61785888671875,0.4888414144515991,0.050000000745058,0.2322988361120224,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.67987060546875,294.3029479980469,291.1020812988281,1.0,0.2340276539325714,0.75935959815979,0.75935959815979,1.0,1.0,-0.9651453495025636,0.3996013700962066,0.5655439496040344,0.1716039180755615,0.0,0.0,0.4313681721687317,46.75450134277344,31.0,12.400547981262209,-9200.9052734375,127.79432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.30859375,18000.0,0.0,0.0,0.1973548978567123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489552736282348,0.3489601016044616,-4.830369562114356e-06,0.0,0.0002002901310333,0.0,0.0,16.822385787963867,0.0,0.0,0.0,0.3218589425086975,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647286921739578,-1644.46728515625,304.1505432128906,0.6592459678649902,0.1142557337880134,0.1042546033859252,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888414144515991,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998484566807,-566.128662109375,304.05621337890625,0.4888414144515991,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.3151595592498779,-6027.5341796875,304.1364440917969,0.9990000128746032,0.4386618733406067,0.3825289607048034,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189520068466,-1827.4659423828125,297.61785888671875,0.4888414144515991,0.050000000745058,0.2322988361120224,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.67987060546875,294.3029479980469,291.1020812988281,1.0,0.2340276539325714,0.75935959815979,0.75935959815979,1.0,1.0,-0.9651453495025636,0.3996013700962066,0.5655439496040344,0.1716039180755615,0.0,0.0,0.4313681721687317,46.75450134277344,31.0,12.400547981262209,-9200.9052734375,127.79432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.30859375,18000.0,0.0,0.0,0.1973548978567123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489552736282348,0.3489601016044616,-4.830369562114356e-06,0.0,0.0002002901310333,0.0,0.0,16.822385787963867,0.0,0.0,0.0,0.3218589425086975,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.064416229724884,-1638.5140380859375,304.15087890625,0.6672930717468262,0.1142730191349983,0.1041433364152908,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947874844074249,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018567278981,-561.8223876953125,304.01904296875,0.4947874844074249,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015714585781097,-5810.57470703125,304.1637878417969,0.9990000128746032,0.4382796883583069,0.3689338266849518,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456289805471,-1800.5550537109375,297.5684814453125,0.4947874844074249,0.050000000745058,0.2317879647016525,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65789794921875,294.258544921875,291.1364440917969,1.0,0.2276957482099533,0.7591903805732727,0.7591903805732727,1.0,1.0,-0.9478606581687928,0.392153263092041,0.5557073354721069,0.1675734519958496,0.0,0.0,0.4316919147968292,43.82431411743164,34.0,40.552978515625,-9118.5400390625,119.0019760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.935546875,18000.0,0.0,0.0,0.1988136321306228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520184457302093,0.3520233035087585,-4.853381142311264e-06,0.0,0.0002017705555772,0.0,0.0,17.070940017700195,0.0,0.0,0.0,0.3228743970394134,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.064416229724884,-1638.5140380859375,304.15087890625,0.6672930717468262,0.1142730191349983,0.1041433364152908,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947874844074249,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018567278981,-561.8223876953125,304.01904296875,0.4947874844074249,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015714585781097,-5810.57470703125,304.1637878417969,0.9990000128746032,0.4382796883583069,0.3689338266849518,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456289805471,-1800.5550537109375,297.5684814453125,0.4947874844074249,0.050000000745058,0.2317879647016525,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65789794921875,294.258544921875,291.1364440917969,1.0,0.2276957482099533,0.7591903805732727,0.7591903805732727,1.0,1.0,-0.9478606581687928,0.392153263092041,0.5557073354721069,0.1675734519958496,0.0,0.0,0.4316919147968292,43.82431411743164,34.0,40.552978515625,-9118.5400390625,119.0019760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.935546875,18000.0,0.0,0.0,0.1988136321306228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520184457302093,0.3520233035087585,-4.853381142311264e-06,0.0,0.0002017705555772,0.0,0.0,17.070940017700195,0.0,0.0,0.0,0.3228743970394134,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642618089914321,-1635.4970703125,304.1508178710937,0.6732679605484009,0.1143697500228881,0.1041475757956504,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990197122097015,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448944151401,-558.4651489257812,303.9848022460937,0.4990197122097015,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919076681137085,-5658.91015625,304.1747741699219,0.9990000128746032,0.4398372173309326,0.3596903085708618,293.3411560058594,297.1499938964844,293.1499938964844,0.004778912756592,-1776.430419921875,297.5177307128906,0.4990197122097015,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.6159973144531,294.1895446777344,291.1587829589844,1.0,0.2239113301038742,0.7590212225914001,0.7590212225914001,1.0,1.0,-0.9362142086029052,0.3872916102409363,0.548922598361969,0.1644533574581146,0.0,0.0,0.4285457730293274,41.88340759277344,37.0,25.9856014251709,-9021.216796875,113.28367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000742405653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487316966056824,0.3487365543842315,-4.84863403471536e-06,0.0,0.0002030499163083,0.0,0.0,16.867368698120117,0.0,0.0,0.0,0.3220978379249573,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642618089914321,-1635.4970703125,304.1508178710937,0.6732679605484009,0.1143697500228881,0.1041475757956504,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990197122097015,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448944151401,-558.4651489257812,303.9848022460937,0.4990197122097015,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919076681137085,-5658.91015625,304.1747741699219,0.9990000128746032,0.4398372173309326,0.3596903085708618,293.3411560058594,297.1499938964844,293.1499938964844,0.004778912756592,-1776.430419921875,297.5177307128906,0.4990197122097015,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.6159973144531,294.1895446777344,291.1587829589844,1.0,0.2239113301038742,0.7590212225914001,0.7590212225914001,1.0,1.0,-0.9362142086029052,0.3872916102409363,0.548922598361969,0.1644533574581146,0.0,0.0,0.4285457730293274,41.88340759277344,37.0,25.9856014251709,-9021.216796875,113.28367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000742405653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487316966056824,0.3487365543842315,-4.84863403471536e-06,0.0,0.0002030499163083,0.0,0.0,16.867368698120117,0.0,0.0,0.0,0.3220978379249573,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642930716276168,-1636.06005859375,304.1506042480469,0.6751751899719238,0.1144456937909126,0.1041874662041664,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003113150596619,0.050000000745058,0.0487719886004924,293.2652893066406,297.1499938964844,293.1499938964844,0.0136921778321266,-557.5030517578125,303.96832275390625,0.5003113150596619,0.050000000745058,0.0360228233039379,293.1928405761719,297.1499938964844,293.1499938964844,0.289114236831665,-5615.95947265625,304.1753234863281,0.9990000128746032,0.4405577778816223,0.3569559752941131,293.3404541015625,297.1499938964844,293.1499938964844,0.004750276915729,-1766.7255859375,297.4869689941406,0.5003113150596619,0.050000000745058,0.2313533127307891,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.5955505371094,294.1612854003906,291.158447265625,1.0,0.2227529883384704,0.7589365839958191,0.7589365839958191,1.0,1.0,-0.9328187108039856,0.3859529793262481,0.546865701675415,0.1633237153291702,0.0,0.0,0.4278421700000763,41.31466293334961,37.0,12.246255874633787,-8991.90625,111.63455963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.330078125,18000.0,0.0,0.0,0.2005821168422699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347328245639801,0.3473331034183502,-4.842587259190623e-06,0.0,0.0002035653451457,0.0,0.0,16.768123626708984,0.0,0.0,0.0,0.3217107951641083,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643607750535011,-1637.2952880859375,304.150390625,0.6765037775039673,0.1145394667983055,0.1042509824037551,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.501154363155365,0.050000000745058,0.0487587675452232,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479176580905,-556.7532958984375,303.9523010253906,0.501154363155365,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2872929275035858,-5588.55859375,304.17401123046875,0.9990000128746032,0.4411401450634002,0.355194091796875,293.33966064453125,297.1499938964844,293.1499938964844,0.0047238245606422,-1757.901123046875,297.4551086425781,0.501154363155365,0.050000000745058,0.2312905937433242,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5760192871094,294.1376342773437,291.1561889648437,1.0,0.2220223546028137,0.7589723467826843,0.7589723467826843,1.0,1.0,-0.9306765794754028,0.3851888477802276,0.5454877614974976,0.1624339371919632,0.0,0.0,0.4275722205638885,40.94733428955078,40.0,2.8884220123291016,-8977.978515625,110.58599853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.404296875,18000.0,0.0,0.0,0.2010258883237838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346646785736084,0.3466516435146332,-4.83837948195287e-06,0.0,0.000204015726922,0.0,0.0,16.716047286987305,0.0,0.0,0.0,0.3214973211288452,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645689517259597,-1641.080810546875,304.14990234375,0.6775785684585571,0.1147695928812027,0.1044386178255081,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016135573387146,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762374848127,-555.6513061523438,303.9214782714844,0.5016135573387146,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861812114715576,-5573.91845703125,304.1677551269531,0.9990000128746032,0.4417445361614227,0.354242205619812,293.337890625,297.1499938964844,293.1499938964844,0.0046743811108171,-1741.56787109375,297.3906555175781,0.5016135573387146,0.050000000745058,0.2312568873167038,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.54083251953125,294.103271484375,291.1488647460937,1.0,0.2216908186674118,0.75904381275177,0.75904381275177,1.0,1.0,-0.9297025203704834,0.3851331174373626,0.5445693731307983,0.1612738519906997,0.0,0.0,0.4279898703098297,40.73747253417969,43.0,-8.208822250366211,-8981.9638671875,110.04302978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017922848463058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346625804901123,0.3466306626796722,-4.835551862925058e-06,0.0,0.0002047935122391,0.0,0.0,16.705968856811523,0.0,0.0,0.0,0.3214487433433532,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645689517259597,-1641.080810546875,304.14990234375,0.6775785684585571,0.1147695928812027,0.1044386178255081,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016135573387146,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762374848127,-555.6513061523438,303.9214782714844,0.5016135573387146,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861812114715576,-5573.91845703125,304.1677551269531,0.9990000128746032,0.4417445361614227,0.354242205619812,293.337890625,297.1499938964844,293.1499938964844,0.0046743811108171,-1741.56787109375,297.3906555175781,0.5016135573387146,0.050000000745058,0.2312568873167038,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.54083251953125,294.103271484375,291.1488647460937,1.0,0.2216908186674118,0.75904381275177,0.75904381275177,1.0,1.0,-0.9297025203704834,0.3851331174373626,0.5445693731307983,0.1612738519906997,0.0,0.0,0.4279898703098297,40.73747253417969,43.0,-8.208822250366211,-8981.9638671875,110.04302978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017922848463058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346625804901123,0.3466306626796722,-4.835551862925058e-06,0.0,0.0002047935122391,0.0,0.0,16.705968856811523,0.0,0.0,0.0,0.3214487433433532,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648499801754951,-1646.18408203125,304.14947509765625,0.6768296360969543,0.1150371134281158,0.1046856492757797,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.500676691532135,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226035490632,-554.978759765625,303.8919372558594,0.500676691532135,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879804074764251,-5605.04296875,304.1588134765625,0.9990000128746032,0.441487193107605,0.3561902642250061,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284804120659,-1726.5733642578125,297.3251342773437,0.500676691532135,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5110778808594,294.0837097167969,291.1387023925781,1.0,0.2226323634386062,0.7591152787208557,0.7591152787208557,1.0,1.0,-0.932449460029602,0.3867165148258209,0.5457329154014587,0.1608414351940155,0.0,0.0,0.4299627542495727,41.11736679077149,46.0,-13.36009407043457,-9022.26171875,111.2416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025084048509597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485118150711059,0.3485166430473327,-4.8398924263892695e-06,0.0,0.0002055202930932,0.0,0.0,16.82717514038086,0.0,0.0,0.0,0.3219353556632995,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648499801754951,-1646.18408203125,304.14947509765625,0.6768296360969543,0.1150371134281158,0.1046856492757797,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.500676691532135,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226035490632,-554.978759765625,303.8919372558594,0.500676691532135,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879804074764251,-5605.04296875,304.1588134765625,0.9990000128746032,0.441487193107605,0.3561902642250061,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284804120659,-1726.5733642578125,297.3251342773437,0.500676691532135,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5110778808594,294.0837097167969,291.1387023925781,1.0,0.2226323634386062,0.7591152787208557,0.7591152787208557,1.0,1.0,-0.932449460029602,0.3867165148258209,0.5457329154014587,0.1608414351940155,0.0,0.0,0.4299627542495727,41.11736679077149,46.0,-13.36009407043457,-9022.26171875,111.2416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025084048509597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485118150711059,0.3485166430473327,-4.8398924263892695e-06,0.0,0.0002055202930932,0.0,0.0,16.82717514038086,0.0,0.0,0.0,0.3219353556632995,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651669725775718,-1651.92041015625,304.14910888671875,0.6746087670326233,0.1153233870863914,0.1049703136086463,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442029476166,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805794805288,-554.5599975585938,303.8634033203125,0.4986442029476166,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921538054943084,-5672.919921875,304.14892578125,0.9990000128746032,0.4403149485588074,0.360493391752243,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845508575439,-1712.20703125,297.2594909667969,0.4986442029476166,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.4862670898437,294.0762023925781,291.1285400390625,1.0,0.2246087044477462,0.7590480446815491,0.7590480446815491,1.0,1.0,-0.9382076859474182,0.3895993828773498,0.5486083030700684,0.1610113829374313,0.0,0.0,0.4333488345146179,41.98411560058594,49.0,-14.195277214050291,-9092.076171875,113.88565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033187448978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523285984992981,0.3523334264755249,-4.851930953009287e-06,0.0,0.0002063426800305,0.0,0.0,17.084144592285156,0.0,0.0,0.0,0.3229708969593048,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651669725775718,-1651.92041015625,304.14910888671875,0.6746087670326233,0.1153233870863914,0.1049703136086463,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442029476166,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805794805288,-554.5599975585938,303.8634033203125,0.4986442029476166,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921538054943084,-5672.919921875,304.14892578125,0.9990000128746032,0.4403149485588074,0.360493391752243,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845508575439,-1712.20703125,297.2594909667969,0.4986442029476166,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.4862670898437,294.0762023925781,291.1285400390625,1.0,0.2246087044477462,0.7590480446815491,0.7590480446815491,1.0,1.0,-0.9382076859474182,0.3895993828773498,0.5486083030700684,0.1610113829374313,0.0,0.0,0.4333488345146179,41.98411560058594,49.0,-14.195277214050291,-9092.076171875,113.88565826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033187448978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523285984992981,0.3523334264755249,-4.851930953009287e-06,0.0,0.0002063426800305,0.0,0.0,17.084144592285156,0.0,0.0,0.0,0.3229708969593048,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655009821057319,-1657.946533203125,304.1488647460937,0.6712550520896912,0.1156169176101684,0.1052780374884605,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928359508514,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473517537117,-554.3211669921875,303.8358154296875,0.4957928359508514,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816994190216,-5770.48681640625,304.1390991210937,0.9990000128746032,0.4382221102714538,0.3667007982730865,293.333251953125,297.1499938964844,293.1499938964844,0.0045419763773679,-1698.2042236328125,297.1939392089844,0.4957928359508514,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4650573730469,294.0785522460937,291.1190795898437,1.0,0.2274248152971267,0.7589807510375977,0.7589807510375977,1.0,1.0,-0.94639652967453,0.3935334384441376,0.5528631210327148,0.1617143005132675,0.0,0.0,0.4379653930664062,43.260231018066406,52.0,-13.430448532104492,-9184.3388671875,117.7631607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.09375,18000.0,0.0,0.0,0.2043560594320297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578577935695648,0.357862651348114,-4.871236797043821e-06,0.0,0.0002073954237857,0.0,0.0,17.46592140197754,0.0,0.0,0.0,0.3245116174221039,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655009821057319,-1657.946533203125,304.1488647460937,0.6712550520896912,0.1156169176101684,0.1052780374884605,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928359508514,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473517537117,-554.3211669921875,303.8358154296875,0.4957928359508514,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816994190216,-5770.48681640625,304.1390991210937,0.9990000128746032,0.4382221102714538,0.3667007982730865,293.333251953125,297.1499938964844,293.1499938964844,0.0045419763773679,-1698.2042236328125,297.1939392089844,0.4957928359508514,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4650573730469,294.0785522460937,291.1190795898437,1.0,0.2274248152971267,0.7589807510375977,0.7589807510375977,1.0,1.0,-0.94639652967453,0.3935334384441376,0.5528631210327148,0.1617143005132675,0.0,0.0,0.4379653930664062,43.260231018066406,52.0,-13.430448532104492,-9184.3388671875,117.7631607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.09375,18000.0,0.0,0.0,0.2043560594320297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578577935695648,0.357862651348114,-4.871236797043821e-06,0.0,0.0002073954237857,0.0,0.0,17.46592140197754,0.0,0.0,0.0,0.3245116174221039,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656710937619209,-1661.0101318359375,304.1487731933594,0.6692566871643066,0.1157642155885696,0.1054375246167182,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941368401050567,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.0134334340691566,-554.2553100585938,303.8223571777344,0.4941368401050567,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019615113735199,-5828.44140625,304.1343994140625,0.9990000128746032,0.4368396401405334,0.3703911602497101,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209801755845,-1691.2601318359375,297.16119384765625,0.4941368401050567,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.455810546875,294.0830078125,291.11474609375,1.0,0.2290930300951004,0.7589471340179443,0.7589471340179443,1.0,1.0,-0.9512399435043336,0.3958197236061096,0.5554202198982239,0.1622462421655655,0.0,0.0,0.4406911730766296,44.03087615966797,52.0,-12.733150482177734,-9237.271484375,120.10910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.236328125,18000.0,0.0,0.0,0.2049940526485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612276613712311,0.3612325489521026,-4.883534074906493e-06,0.0,0.0002080429112538,0.0,0.0,17.702455520629883,0.0,0.0,0.0,0.3254650831222534,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658416226506233,-1664.077392578125,304.148681640625,0.6670923233032227,0.1159112453460693,0.1055996939539909,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923586845397949,0.050000000745058,0.0489066503942012,293.2475280761719,297.1499938964844,293.1499938964844,0.0134210474789142,-554.217529296875,303.8091125488281,0.4923586845397949,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059976994991302,-5891.60107421875,304.1298828125,0.9990000128746032,0.435238629579544,0.3744159638881683,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001823455095,-1684.349853515625,297.1285400390625,0.4923586845397949,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4477233886719,294.0895080566406,291.1107177734375,1.0,0.2309104353189468,0.7588601112365723,0.7588601112365723,1.0,1.0,-0.9565106630325316,0.3982792794704437,0.5582313537597656,0.1628842800855636,0.0,0.0,0.443660020828247,44.88099670410156,40.0,-11.836054801940918,-9293.8994140625,122.70378875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,306.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.572265625,18000.0,0.0,0.0,0.2057270556688308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649740517139435,0.3649789690971374,-4.897575763607165e-06,0.0,0.0002087868197122,0.0,0.0,17.968578338623047,0.0,0.0,0.0,0.3265362977981567,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660363137722015,-1667.412353515625,304.1488037109375,0.6699655652046204,0.1162502095103263,0.105861410498619,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734637737274,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401174098253,-552.57421875,303.78466796875,0.4939734637737274,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649819850921,-5837.189453125,304.1426086425781,0.9990000128746032,0.4328464865684509,0.3707584142684936,293.33123779296875,297.1499938964844,293.1499938964844,0.004448696039617,-1666.072509765625,297.0703430175781,0.4939734637737274,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.43365478515625,294.0845031738281,291.11944580078125,1.0,0.2287970334291458,0.7586861252784729,0.7586861252784729,1.0,1.0,-0.952218532562256,0.3965566158294678,0.5556619763374329,0.161492571234703,0.0,0.0,0.4482873678207397,44.09615707397461,28.0,15.510229110717772,-9334.4169921875,120.43834686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5078125,18000.0,0.0,0.0,0.2073987424373626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724080622196197,0.3724130094051361,-4.929202077619266e-06,0.0,0.0002104833547491,0.0,0.0,18.515493392944336,0.0,0.0,0.0,0.3287020027637481,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660363137722015,-1667.412353515625,304.1488037109375,0.6699655652046204,0.1162502095103263,0.105861410498619,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734637737274,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401174098253,-552.57421875,303.78466796875,0.4939734637737274,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649819850921,-5837.189453125,304.1426086425781,0.9990000128746032,0.4328464865684509,0.3707584142684936,293.33123779296875,297.1499938964844,293.1499938964844,0.004448696039617,-1666.072509765625,297.0703430175781,0.4939734637737274,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.43365478515625,294.0845031738281,291.11944580078125,1.0,0.2287970334291458,0.7586861252784729,0.7586861252784729,1.0,1.0,-0.952218532562256,0.3965566158294678,0.5556619763374329,0.161492571234703,0.0,0.0,0.4482873678207397,44.09615707397461,28.0,15.510229110717772,-9334.4169921875,120.43834686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5078125,18000.0,0.0,0.0,0.2073987424373626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724080622196197,0.3724130094051361,-4.929202077619266e-06,0.0,0.0002104833547491,0.0,0.0,18.515493392944336,0.0,0.0,0.0,0.3287020027637481,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660421848297119,-1667.029541015625,304.1492004394531,0.6797902584075928,0.1166664287447929,0.1061133816838264,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004657506942749,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962178274989,-548.9869384765625,303.7640991210937,0.5004657506942749,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.288667619228363,-5611.35888671875,304.16876220703125,0.9990000128746032,0.4334475398063659,0.3566321432590484,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850834481418,-1641.7362060546875,297.0293273925781,0.5004657506942749,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4009094238281,294.0285339355469,291.1545104980469,1.0,0.2223055362701416,0.7585120797157288,0.7585120797157288,1.0,1.0,-0.9347276091575624,0.3889833688735962,0.5457442402839661,0.157619372010231,0.0,0.0,0.446203351020813,41.15582275390625,31.0,42.19906997680664,-9255.2041015625,111.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089079469442367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724356889724731,0.3724406361579895,-4.941523457091535e-06,0.0,0.0002120150020346,0.0,0.0,18.55874252319336,0.0,0.0,0.0,0.3288673460483551,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660421848297119,-1667.029541015625,304.1492004394531,0.6797902584075928,0.1166664287447929,0.1061133816838264,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004657506942749,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962178274989,-548.9869384765625,303.7640991210937,0.5004657506942749,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.288667619228363,-5611.35888671875,304.16876220703125,0.9990000128746032,0.4334475398063659,0.3566321432590484,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850834481418,-1641.7362060546875,297.0293273925781,0.5004657506942749,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4009094238281,294.0285339355469,291.1545104980469,1.0,0.2223055362701416,0.7585120797157288,0.7585120797157288,1.0,1.0,-0.9347276091575624,0.3889833688735962,0.5457442402839661,0.157619372010231,0.0,0.0,0.446203351020813,41.15582275390625,31.0,42.19906997680664,-9255.2041015625,111.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089079469442367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724356889724731,0.3724406361579895,-4.941523457091535e-06,0.0,0.0002120150020346,0.0,0.0,18.55874252319336,0.0,0.0,0.0,0.3288673460483551,4.0,0.0,1.0
