time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661831945180893,-1669.1829833984375,304.1492004394531,0.6873321533203125,0.117142915725708,0.1064613461494445,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871832370758,-546.2855834960938,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785174250602722,-5451.14208984375,304.1789245605469,0.9990000128746032,0.4361019432544708,0.3468801081180572,293.328125,297.1499938964844,293.1499938964844,0.0043269204907119,-1619.803466796875,296.9870910644531,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.3504638671875,293.9508361816406,291.1781616210937,1.0,0.2183714359998703,0.758489727973938,0.758489727973938,1.0,1.0,-0.9228731989860536,0.3839591145515442,0.5389140844345093,0.1547866314649582,0.0,0.0,0.4404194056987762,39.187950134277344,34.0,27.569625854492188,-9160.2587890625,106.1399154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.27734375,18000.0,0.0,0.0,0.2097591310739517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655547201633453,0.3655596375465393,-4.922062998957699e-06,0.0,0.0002128788473783,0.0,0.0,18.083940505981445,0.0,0.0,0.0,0.3270111978054046,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661831945180893,-1669.1829833984375,304.1492004394531,0.6873321533203125,0.117142915725708,0.1064613461494445,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871832370758,-546.2855834960938,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785174250602722,-5451.14208984375,304.1789245605469,0.9990000128746032,0.4361019432544708,0.3468801081180572,293.328125,297.1499938964844,293.1499938964844,0.0043269204907119,-1619.803466796875,296.9870910644531,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.3504638671875,293.9508361816406,291.1781616210937,1.0,0.2183714359998703,0.758489727973938,0.758489727973938,1.0,1.0,-0.9228731989860536,0.3839591145515442,0.5389140844345093,0.1547866314649582,0.0,0.0,0.4404194056987762,39.187950134277344,34.0,27.569625854492188,-9160.2587890625,106.1399154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.27734375,18000.0,0.0,0.0,0.2097591310739517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655547201633453,0.3655596375465393,-4.922062998957699e-06,0.0,0.0002128788473783,0.0,0.0,18.083940505981445,0.0,0.0,0.0,0.3270111978054046,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665750354528427,-1676.167724609375,304.1488037109375,0.6918619871139526,0.1176803931593895,0.1068954467773437,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348801612854,-545.2657470703125,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.273466557264328,-5373.482421875,304.177490234375,0.9990000128746032,0.4385454952716827,0.341933012008667,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792540043592,-1603.168212890625,296.93133544921875,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3041381835937,293.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.7584673166275024,0.7584673166275024,1.0,1.0,-0.9171755313873292,0.3816521167755127,0.5355234742164612,0.1531453281641006,0.0,0.0,0.4368171989917755,38.20782852172852,37.0,2.379977226257324,-9114.9638671875,103.41007995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.765625,18000.0,0.0,0.0,0.2099363207817077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597979545593261,0.3598028719425201,-4.896174232271733e-06,0.0,0.0002130586799466,0.0,0.0,17.66014289855957,0.0,0.0,0.0,0.3253279030323028,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665750354528427,-1676.167724609375,304.1488037109375,0.6918619871139526,0.1176803931593895,0.1068954467773437,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348801612854,-545.2657470703125,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.273466557264328,-5373.482421875,304.177490234375,0.9990000128746032,0.4385454952716827,0.341933012008667,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792540043592,-1603.168212890625,296.93133544921875,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3041381835937,293.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.7584673166275024,0.7584673166275024,1.0,1.0,-0.9171755313873292,0.3816521167755127,0.5355234742164612,0.1531453281641006,0.0,0.0,0.4368171989917755,38.20782852172852,37.0,2.379977226257324,-9114.9638671875,103.41007995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.765625,18000.0,0.0,0.0,0.2099363207817077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597979545593261,0.3598028719425201,-4.896174232271733e-06,0.0,0.0002130586799466,0.0,0.0,17.66014289855957,0.0,0.0,0.0,0.3253279030323028,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668168738484382,-1680.5186767578125,304.1485900878906,0.6932052373886108,0.1179704070091247,0.1071425750851631,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.508367657661438,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130193484947085,-545.03857421875,303.7225341796875,0.508367657661438,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723348438739776,-5357.021484375,304.174560546875,0.9990000128746032,0.4395211935043335,0.3408620655536651,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577469721436,-1595.8306884765625,296.90216064453125,0.508367657661438,0.050000000745058,0.2307920008897781,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.2833251953125,293.8674621582031,291.1713562011719,1.0,0.2159588187932968,0.7584561109542847,0.7584561109542847,1.0,1.0,-0.9161261320114136,0.3812903165817261,0.5348357558250427,0.152672067284584,0.0,0.0,0.4356831908226013,37.99642181396485,37.0,-5.163261413574219,-9111.18359375,102.86238861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.51953125,18000.0,0.0,0.0,0.2098396122455597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579403460025787,0.3579452335834503,-4.886816896032542e-06,0.0,0.0002129605418303,0.0,0.0,17.521270751953125,0.0,0.0,0.0,0.3247643709182739,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670817121863365,-1685.298583984375,304.1483764648437,0.6939953565597534,0.11827103048563,0.1074060723185539,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093619227409,-544.955810546875,303.7157287597656,0.508501410484314,0.050000000745058,0.0359340831637382,293.1495056152344,297.1499938964844,293.1499938964844,0.2720183134078979,-5353.5654296875,304.170654296875,0.9990000128746032,0.4402919113636017,0.3406086564064026,293.3233337402344,297.1499938964844,293.1499938964844,0.004237191285938,-1588.895263671875,296.8725280761719,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26397705078125,293.848388671875,291.1659851074219,1.0,0.2159218788146972,0.7584711909294128,0.7584711909294128,1.0,1.0,-0.9161234498023988,0.3813897371292114,0.5347337126731873,0.152408555150032,0.0,0.0,0.4350141584873199,37.94521331787109,40.0,-10.933258056640623,-9117.125,102.7821273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.361328125,18000.0,0.0,0.0,0.2096606642007827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566551804542541,0.3566600680351257,-4.879815151070943e-06,0.0,0.0002127789193764,0.0,0.0,17.423826217651367,0.0,0.0,0.0,0.3243686556816101,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676638111472129,-1695.8399658203125,304.14794921875,0.6940950751304626,0.1188930794596672,0.1079702600836753,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033688619732,-545.1502075195312,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598385334015,-5381.10107421875,304.1611633300781,0.9990000128746032,0.4411568641662597,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985791176557,-1576.0479736328125,296.8118591308594,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22967529296875,293.82147216796875,291.1524658203125,1.0,0.2167911082506179,0.7585013508796692,0.7585013508796692,1.0,1.0,-0.9188732504844666,0.3827877342700958,0.5360855460166931,0.1524450778961181,0.0,0.0,0.4352847039699554,38.26547622680664,43.0,-17.895898818969727,-9156.7568359375,103.8545150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.2091810405254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561050593852997,0.3561099171638489,-4.873474608757533e-06,0.0,0.000212292157812,0.0,0.0,17.371410369873047,0.0,0.0,0.0,0.3241512775421142,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676638111472129,-1695.8399658203125,304.14794921875,0.6940950751304626,0.1188930794596672,0.1079702600836753,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033688619732,-545.1502075195312,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598385334015,-5381.10107421875,304.1611633300781,0.9990000128746032,0.4411568641662597,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985791176557,-1576.0479736328125,296.8118591308594,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22967529296875,293.82147216796875,291.1524658203125,1.0,0.2167911082506179,0.7585013508796692,0.7585013508796692,1.0,1.0,-0.9188732504844666,0.3827877342700958,0.5360855460166931,0.1524450778961181,0.0,0.0,0.4352847039699554,38.26547622680664,43.0,-17.895898818969727,-9156.7568359375,103.8545150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.2091810405254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561050593852997,0.3561099171638489,-4.873474608757533e-06,0.0,0.000212292157812,0.0,0.0,17.371410369873047,0.0,0.0,0.0,0.3241512775421142,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682811811566352,-1707.037841796875,304.1476135253906,0.6925233006477356,0.1195272654294967,0.1085663512349128,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.013010368682444,-545.6535034179688,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540649890899,-5447.0224609375,304.1507873535156,0.9990000128746032,0.4410746693611145,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619525291025,-1563.91796875,296.750732421875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.2010498046875,293.80743408203125,291.1382141113281,1.0,0.2187264859676361,0.7585315704345703,0.7585315704345703,1.0,1.0,-0.92472505569458,0.3855229914188385,0.5392020344734192,0.1531525999307632,0.0,0.0,0.437568336725235,39.07038116455078,46.0,-19.73894119262696,-9227.810546875,106.3482894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087509632110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582758605480194,0.3582807183265686,-4.8780111683299765e-06,0.0,0.0002118556876666,0.0,0.0,17.512222290039062,0.0,0.0,0.0,0.3247119486331939,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682811811566352,-1707.037841796875,304.1476135253906,0.6925233006477356,0.1195272654294967,0.1085663512349128,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.013010368682444,-545.6535034179688,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540649890899,-5447.0224609375,304.1507873535156,0.9990000128746032,0.4410746693611145,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619525291025,-1563.91796875,296.750732421875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.2010498046875,293.80743408203125,291.1382141113281,1.0,0.2187264859676361,0.7585315704345703,0.7585315704345703,1.0,1.0,-0.92472505569458,0.3855229914188385,0.5392020344734192,0.1531525999307632,0.0,0.0,0.437568336725235,39.07038116455078,46.0,-19.73894119262696,-9227.810546875,106.3482894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087509632110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582758605480194,0.3582807183265686,-4.8780111683299765e-06,0.0,0.0002118556876666,0.0,0.0,17.512222290039062,0.0,0.0,0.0,0.3247119486331939,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689081400632858,-1718.413330078125,304.1473693847656,0.6896341443061829,0.1201606094837188,0.1091782376170158,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271324887871,-546.3634643554688,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555970668793,-5543.78173828125,304.1405334472656,0.9990000128746032,0.4400347471237182,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264602914452,-1552.1048583984375,296.68975830078125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.1781005859375,293.8039245605469,291.1248474121094,1.0,0.2215289026498794,0.7584339380264282,0.7584339380264282,1.0,1.0,-0.9330830574035645,0.3893083930015564,0.5437746644020081,0.1544370502233505,0.0,0.0,0.4416190385818481,40.28367233276367,49.0,-18.90791130065918,-9322.3681640625,110.0575942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.509765625,18000.0,0.0,0.0,0.2086002081632614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629054427146911,0.3629103302955627,-4.892921879218193e-06,0.0,0.0002117026888299,0.0,0.0,17.83157730102539,0.0,0.0,0.0,0.325993537902832,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689081400632858,-1718.413330078125,304.1473693847656,0.6896341443061829,0.1201606094837188,0.1091782376170158,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271324887871,-546.3634643554688,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555970668793,-5543.78173828125,304.1405334472656,0.9990000128746032,0.4400347471237182,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264602914452,-1552.1048583984375,296.68975830078125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.1781005859375,293.8039245605469,291.1248474121094,1.0,0.2215289026498794,0.7584339380264282,0.7584339380264282,1.0,1.0,-0.9330830574035645,0.3893083930015564,0.5437746644020081,0.1544370502233505,0.0,0.0,0.4416190385818481,40.28367233276367,49.0,-18.90791130065918,-9322.3681640625,110.0575942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.509765625,18000.0,0.0,0.0,0.2086002081632614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629054427146911,0.3629103302955627,-4.892921879218193e-06,0.0,0.0002117026888299,0.0,0.0,17.83157730102539,0.0,0.0,0.0,0.325993537902832,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695337057113647,-1729.7650146484375,304.1471862792969,0.685758113861084,0.1207877323031425,0.1097978055477142,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523610860109,-547.2388305664062,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912060022354126,-5665.28173828125,304.1309814453125,0.9990000128746032,0.4380538463592529,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.004091631155461,-1540.4130859375,296.6291809082031,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1600036621094,293.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7583363056182861,0.7583363056182861,1.0,1.0,-0.9434542059898376,0.3939340710639953,0.5495201349258423,0.1562497019767761,0.0,0.0,0.4472221136093139,41.84566879272461,52.0,-17.052326202392578,-9434.9296875,114.82980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4296875,18000.0,0.0,0.0,0.2089144140481948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697736859321594,0.3697786033153534,-4.917674687021645e-06,0.0,0.0002120215649483,0.0,0.0,18.319616317749023,0.0,0.0,0.0,0.3279521465301513,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695337057113647,-1729.7650146484375,304.1471862792969,0.685758113861084,0.1207877323031425,0.1097978055477142,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523610860109,-547.2388305664062,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912060022354126,-5665.28173828125,304.1309814453125,0.9990000128746032,0.4380538463592529,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.004091631155461,-1540.4130859375,296.6291809082031,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1600036621094,293.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7583363056182861,0.7583363056182861,1.0,1.0,-0.9434542059898376,0.3939340710639953,0.5495201349258423,0.1562497019767761,0.0,0.0,0.4472221136093139,41.84566879272461,52.0,-17.052326202392578,-9434.9296875,114.82980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4296875,18000.0,0.0,0.0,0.2089144140481948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697736859321594,0.3697786033153534,-4.917674687021645e-06,0.0,0.0002120215649483,0.0,0.0,18.319616317749023,0.0,0.0,0.0,0.3279521465301513,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698430016636848,-1735.3773193359375,304.14715576171875,0.6835438013076782,0.1210966259241104,0.1101080998778343,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.01306720264256,-547.7169189453125,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955480217933655,-5733.59228515625,304.1265563964844,0.9990000128746032,0.436720997095108,0.3643717765808105,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743337012827,-1534.5596923828125,296.5990600585937,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.15301513671875,293.8144836425781,291.107421875,1.0,0.2270009070634842,0.7582874894142151,0.7582874894142151,1.0,1.0,-0.9492570161819458,0.3965001404285431,0.5527568459510803,0.1573354452848434,0.0,0.0,0.4505312442779541,42.74108505249024,52.0,-15.837018966674805,-9496.5009765625,117.57366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.703125,18000.0,0.0,0.0,0.2092895805835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37398362159729,0.3739885687828064,-4.933643140248023e-06,0.0,0.0002124023158103,0.0,0.0,18.62485885620117,0.0,0.0,0.0,0.3291743993759155,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701479166746139,-1740.9083251953125,304.1471252441406,0.6811901330947876,0.1214014291763305,0.1104173511266708,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.01308308634907,-548.21044921875,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001827299594879,-5806.07373046875,304.1224060058594,0.9990000128746032,0.4351682066917419,0.3689549267292022,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570963174104,-1528.6883544921875,296.569091796875,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1477355957031,293.822509765625,291.1025695800781,1.0,0.229091078042984,0.7581896781921387,0.7581896781921387,1.0,1.0,-0.9554042816162108,0.3991995453834533,0.5562047362327576,0.1585247367620468,0.0,0.0,0.4541203379631042,43.70476913452149,55.0,-14.403584480285645,-9560.7626953125,120.53612518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.33984375,18000.0,0.0,0.0,0.2098258286714553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786585927009582,0.378663569688797,-4.951932169205975e-06,0.0,0.0002129465428879,0.0,0.0,18.96885108947754,0.0,0.0,0.0,0.3305484056472778,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707408711314201,-1751.656494140625,304.1470947265625,0.6761772632598877,0.1219972744584083,0.1110303848981857,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172016263008,-549.22265625,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039694786072,-5961.4384765625,304.11492919921875,0.9990000128746032,0.4314241409301758,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.004022616893053,-1516.8135986328125,296.5099182128906,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.14190673828125,293.845458984375,291.0947265625,1.0,0.2335816323757171,0.7579941153526306,0.7579941153526306,1.0,1.0,-0.968570351600647,0.404944360256195,0.5636259913444519,0.1612013131380081,0.0,0.0,0.4619583487510681,45.81771087646485,43.0,-11.172755241394045,-9695.36328125,127.0709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.486328125,18000.0,0.0,0.0,0.2114113867282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892142474651336,0.3892192244529724,-4.995177278033225e-06,0.0,0.0002145556791219,0.0,0.0,19.76480484008789,0.0,0.0,0.0,0.3337019979953766,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707408711314201,-1751.656494140625,304.1470947265625,0.6761772632598877,0.1219972744584083,0.1110303848981857,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172016263008,-549.22265625,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039694786072,-5961.4384765625,304.11492919921875,0.9990000128746032,0.4314241409301758,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.004022616893053,-1516.8135986328125,296.5099182128906,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.14190673828125,293.845458984375,291.0947265625,1.0,0.2335816323757171,0.7579941153526306,0.7579941153526306,1.0,1.0,-0.968570351600647,0.404944360256195,0.5636259913444519,0.1612013131380081,0.0,0.0,0.4619583487510681,45.81771087646485,43.0,-11.172755241394045,-9695.36328125,127.0709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.486328125,18000.0,0.0,0.0,0.2114113867282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892142474651336,0.3892192244529724,-4.995177278033225e-06,0.0,0.0002145556791219,0.0,0.0,19.76480484008789,0.0,0.0,0.0,0.3337019979953766,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711677744984626,-1759.2059326171875,304.1473693847656,0.6785439848899841,0.1226227879524231,0.1115655153989791,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956657230854,-548.6448364257812,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.4283336400985718,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793937467038,-1500.876220703125,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1335144042969,293.8511962890625,291.1039123535156,1.0,0.2322852909564972,0.7577984929084778,0.7577984929084778,1.0,1.0,-0.9668102860450744,0.4041795134544372,0.5626307725906372,0.1607269644737243,0.0,0.0,0.4685870409011841,45.411128997802734,31.0,15.7141752243042,-9753.41796875,125.98355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.01092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.322265625,18000.0,0.0,0.0,0.2135676443576812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999925851821899,0.3999976217746734,-5.044752015237464e-06,0.0,0.000216743996134,0.0,0.0,20.615488052368164,0.0,0.0,0.0,0.3369750380516052,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711677744984626,-1759.2059326171875,304.1473693847656,0.6785439848899841,0.1226227879524231,0.1115655153989791,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956657230854,-548.6448364257812,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.4283336400985718,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793937467038,-1500.876220703125,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1335144042969,293.8511962890625,291.1039123535156,1.0,0.2322852909564972,0.7577984929084778,0.7577984929084778,1.0,1.0,-0.9668102860450744,0.4041795134544372,0.5626307725906372,0.1607269644737243,0.0,0.0,0.4685870409011841,45.411128997802734,31.0,15.7141752243042,-9753.41796875,125.98355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.01092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.322265625,18000.0,0.0,0.0,0.2135676443576812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999925851821899,0.3999976217746734,-5.044752015237464e-06,0.0,0.000216743996134,0.0,0.0,20.615488052368164,0.0,0.0,0.0,0.3369750380516052,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713921189308166,-1762.743896484375,304.1478576660156,0.6879290342330933,0.1233088672161102,0.1120731681585311,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099775269627,-546.1118774414062,303.6631164550781,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.97119140625,304.1573181152344,0.9990000128746032,0.4282926917076111,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252424612641,-1479.4713134765625,296.425048828125,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0998229980469,293.8030700683594,291.1380920410156,1.0,0.2264813780784607,0.7576014399528503,0.7576014399528503,1.0,1.0,-0.95150625705719,0.3975734114646911,0.5539328455924988,0.1572331637144088,0.0,0.0,0.4687130153179168,42.737735748291016,34.0,41.28912734985352,-9691.806640625,118.07644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.215765118598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032017588615417,0.4032068252563476,-5.072505700809416e-06,0.0,0.0002189741644542,0.0,0.0,20.92007827758789,0.0,0.0,0.0,0.3381233513355255,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713921189308166,-1762.743896484375,304.1478576660156,0.6879290342330933,0.1233088672161102,0.1120731681585311,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099775269627,-546.1118774414062,303.6631164550781,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.97119140625,304.1573181152344,0.9990000128746032,0.4282926917076111,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252424612641,-1479.4713134765625,296.425048828125,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0998229980469,293.8030700683594,291.1380920410156,1.0,0.2264813780784607,0.7576014399528503,0.7576014399528503,1.0,1.0,-0.95150625705719,0.3975734114646911,0.5539328455924988,0.1572331637144088,0.0,0.0,0.4687130153179168,42.737735748291016,34.0,41.28912734985352,-9691.806640625,118.07644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.215765118598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032017588615417,0.4032068252563476,-5.072505700809416e-06,0.0,0.0002189741644542,0.0,0.0,20.92007827758789,0.0,0.0,0.0,0.3381233513355255,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716369450092315,-1766.8248291015625,304.14801025390625,0.6938742995262146,0.1238847449421882,0.112534299492836,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595249891281,-544.551025390625,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.18121337890625,297.1499938964844,293.1499938964844,0.2888474464416504,-5614.42138671875,304.16796875,0.9990000128746032,0.4299058318138122,0.3570463359355926,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844493683427,-1463.4429931640625,296.39849853515625,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0605163574219,293.74530029296875,291.1601257324219,1.0,0.223644807934761,0.7574437260627747,0.7574437260627747,1.0,1.0,-0.9429495930671692,0.3939087986946106,0.5490407943725586,0.1552047431468963,0.0,0.0,0.4657624065876007,41.24672317504883,34.0,34.217437744140625,-9629.7685546875,113.75614166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503967285156,307.0002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171718031167984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001722931861877,0.4001773595809936,-5.067871825303882e-06,0.0,0.0002204017800977,0.0,0.0,20.7107048034668,0.0,0.0,0.0,0.3373438417911529,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.07172591984272,-1768.3975830078125,304.14801025390625,0.6950116753578186,0.1240317523479461,0.1126557290554046,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.012953445315361,-544.3627319335938,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503897666931,-5594.08203125,304.1690979003906,0.9990000128746032,0.4303195774555206,0.3557902574539184,293.30926513671875,297.1499938964844,293.1499938964844,0.0038752250839024,-1459.97412109375,296.3900756835937,0.5008682608604431,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.0513916015625,293.73248291015625,291.162109375,1.0,0.223130002617836,0.7574043273925781,0.7574043273925781,1.0,1.0,-0.9415139555931092,0.3932945430278778,0.5482194423675537,0.1548586636781692,0.0,0.0,0.4651300311088562,40.99111175537109,37.0,28.676965713500977,-9617.052734375,113.02906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,306.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.2174643725156784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991466462612152,0.3991517126560211,-5.0641460802580696e-06,0.0,0.0002206986828241,0.0,0.0,20.63225555419922,0.0,0.0,0.0,0.3370555341243744,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719844922423362,-1773.0419921875,304.1478881835937,0.6973904967308044,0.1244063824415206,0.1129704713821411,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465693607926,-544.1421508789062,303.66668701171875,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850683331489563,-5555.55908203125,304.17010498046875,0.9990000128746032,0.4312925934791565,0.353371113538742,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536579813808,-1452.0550537109375,296.3667297363281,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0302429199219,293.7039794921875,291.16357421875,1.0,0.2221602946519851,0.7573058009147644,0.7573058009147644,1.0,1.0,-0.9388467073440552,0.3921566605567932,0.5466901063919067,0.154196411371231,0.0,0.0,0.4639426469802856,40.50205612182617,37.0,15.927094459533691,-9595.802734375,111.66072845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,306.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.218094527721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970284163951874,0.3970334529876709,-5.0545054364192765e-06,0.0,0.0002213382249465,0.0,0.0,20.463743209838867,0.0,0.0,0.0,0.3364260494709015,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.072273850440979,-1778.2845458984375,304.14776611328125,0.6991561651229858,0.1247906014323234,0.1133006662130355,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129475258290767,-544.1395874023438,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835216224193573,-5532.09423828125,304.16925048828125,0.9990000128746032,0.4321300983428955,0.3518880009651184,293.3072204589844,297.1499938964844,293.1499938964844,0.0038338121958076,-1444.8951416015625,296.3419494628906,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.0111389160156,293.6803894042969,291.16278076171875,1.0,0.2216019332408905,0.7573249936103821,0.7573249936103821,1.0,1.0,-0.9373764395713806,0.3915482759475708,0.5458281636238098,0.1538118124008178,0.0,0.0,0.4630972146987915,40.20516586303711,40.0,6.625797271728516,-9587.79296875,110.86581420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.83984375,18000.0,0.0,0.0,0.2185996174812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955097794532776,0.3955148160457611,-5.046352725912584e-06,0.0,0.0002218508307123,0.0,0.0,20.33894920349121,0.0,0.0,0.0,0.3359469771385193,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729120075702667,-1789.9136962890625,304.1474304199219,0.7010261416435242,0.1255802810192108,0.114000454545021,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664717242121,-544.5787353515625,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828764021396637,-5524.23779296875,304.163818359375,0.9990000128746032,0.4332379102706909,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970279809087,-1431.8150634765625,296.2908630371094,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9798583984375,293.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7573633790016174,0.7573633790016174,1.0,1.0,-0.9376041293144226,0.391694962978363,0.5459091663360596,0.1537481397390365,0.0,0.0,0.4622382521629333,40.11415481567383,43.0,-5.288668632507324,-9600.3212890625,110.77044677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193182706832885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937139511108398,0.3937189877033233,-5.035569301981013e-06,0.0,0.0002225801581516,0.0,0.0,20.18784523010254,0.0,0.0,0.0,0.3353611826896667,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729120075702667,-1789.9136962890625,304.1474304199219,0.7010261416435242,0.1255802810192108,0.114000454545021,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664717242121,-544.5787353515625,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828764021396637,-5524.23779296875,304.163818359375,0.9990000128746032,0.4332379102706909,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970279809087,-1431.8150634765625,296.2908630371094,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9798583984375,293.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7573633790016174,0.7573633790016174,1.0,1.0,-0.9376041293144226,0.391694962978363,0.5459091663360596,0.1537481397390365,0.0,0.0,0.4622382521629333,40.11415481567383,43.0,-5.288668632507324,-9600.3212890625,110.77044677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193182706832885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937139511108398,0.3937189877033233,-5.035569301981013e-06,0.0,0.0002225801581516,0.0,0.0,20.18784523010254,0.0,0.0,0.0,0.3353611826896667,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736066997051239,-1802.6417236328125,304.1471252441406,0.7009932398796082,0.1263826787471771,0.1147356554865837,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043569952249,-545.5025024414062,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334605634212494,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037631117738783,-1419.954345703125,296.2379455566406,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.9571533203125,293.6297607421875,291.1485290527344,1.0,0.2227715402841568,0.7574017643928528,0.7574017643928528,1.0,1.0,-0.9413955807685852,0.3933683931827545,0.5480272173881531,0.1544899940490722,0.0,0.0,0.4628211557865143,40.58998107910156,46.0,-11.615761756896973,-9645.4296875,112.36104583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.2197929918766021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938371837139129,0.3938422203063965,-5.032858098275028e-06,0.0,0.000223061942961,0.0,0.0,20.18587303161621,0.0,0.0,0.0,0.3353548347949981,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736066997051239,-1802.6417236328125,304.1471252441406,0.7009932398796082,0.1263826787471771,0.1147356554865837,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043569952249,-545.5025024414062,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334605634212494,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037631117738783,-1419.954345703125,296.2379455566406,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.9571533203125,293.6297607421875,291.1485290527344,1.0,0.2227715402841568,0.7574017643928528,0.7574017643928528,1.0,1.0,-0.9413955807685852,0.3933683931827545,0.5480272173881531,0.1544899940490722,0.0,0.0,0.4628211557865143,40.58998107910156,46.0,-11.615761756896973,-9645.4296875,112.36104583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.2197929918766021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938371837139129,0.3938422203063965,-5.032858098275028e-06,0.0,0.000223061942961,0.0,0.0,20.18587303161621,0.0,0.0,0.0,0.3353548347949981,4.0,0.0,1.0
