time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743234828114509,-1815.8067626953125,304.1469116210937,0.6994162201881409,0.127181276679039,0.1154873222112655,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557715892791,-546.74365234375,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327352344989776,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308791652321,-1408.73828125,296.1844177246094,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.94244384765625,293.6260070800781,291.1386413574219,1.0,0.224966362118721,0.7573114037513733,0.7573114037513733,1.0,1.0,-0.94807106256485,0.3962578177452087,0.5518132448196411,0.155886024236679,0.0,0.0,0.4648304879665375,41.535606384277344,49.0,-13.622369766235352,-9717.03125,115.3615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202105373144149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960514068603515,0.3960564434528351,-5.039460120315198e-06,0.0,0.0002234857092844,0.0,0.0,20.34822463989257,0.0,0.0,0.0,0.3359830677509308,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743234828114509,-1815.8067626953125,304.1469116210937,0.6994162201881409,0.127181276679039,0.1154873222112655,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557715892791,-546.74365234375,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327352344989776,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308791652321,-1408.73828125,296.1844177246094,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.94244384765625,293.6260070800781,291.1386413574219,1.0,0.224966362118721,0.7573114037513733,0.7573114037513733,1.0,1.0,-0.94807106256485,0.3962578177452087,0.5518132448196411,0.155886024236679,0.0,0.0,0.4648304879665375,41.535606384277344,49.0,-13.622369766235352,-9717.03125,115.3615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202105373144149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960514068603515,0.3960564434528351,-5.039460120315198e-06,0.0,0.0002234857092844,0.0,0.0,20.34822463989257,0.0,0.0,0.0,0.3359830677509308,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750404298305511,-1828.9913330078125,304.146728515625,0.6966228485107422,0.1279637664556503,0.1162408292293548,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173841655254,-548.2031860351562,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838939666748,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310517311096191,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.003699684748426,-1397.8614501953125,296.130859375,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9346008300781,293.63385009765625,291.1290588378906,1.0,0.2279686629772186,0.7572210431098938,0.7572210431098938,1.0,1.0,-0.9570688009262084,0.4001362025737762,0.5569325685501099,0.1578397005796432,0.0,0.0,0.4681194126605987,42.877201080322266,52.0,-13.522214889526367,-9808.3486328125,119.57168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207463234663009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001914262771606,0.4001964926719665,-5.055178917245939e-06,0.0,0.0002240294561488,0.0,0.0,20.66587448120117,0.0,0.0,0.0,0.3372068107128143,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750404298305511,-1828.9913330078125,304.146728515625,0.6966228485107422,0.1279637664556503,0.1162408292293548,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173841655254,-548.2031860351562,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838939666748,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310517311096191,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.003699684748426,-1397.8614501953125,296.130859375,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9346008300781,293.63385009765625,291.1290588378906,1.0,0.2279686629772186,0.7572210431098938,0.7572210431098938,1.0,1.0,-0.9570688009262084,0.4001362025737762,0.5569325685501099,0.1578397005796432,0.0,0.0,0.4681194126605987,42.877201080322266,52.0,-13.522214889526367,-9808.3486328125,119.57168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207463234663009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001914262771606,0.4001964926719665,-5.055178917245939e-06,0.0,0.0002240294561488,0.0,0.0,20.66587448120117,0.0,0.0,0.0,0.3372068107128143,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753950551152229,-1835.517578125,304.1466979980469,0.6948655843734741,0.1283464431762695,0.1166149973869323,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.494976669549942,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.013151423074305,-548.9982299804688,303.70849609375,0.494976669549942,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646761894226,-5793.9365234375,304.1324157714844,0.9990000128746032,0.4298575818538666,0.3685120940208435,293.2983703613281,297.1499938964844,293.1499938964844,0.0036843072157353,-1392.4808349609375,296.1041259765625,0.494976669549942,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9330749511719,293.6417541503906,291.1245422363281,1.0,0.229720652103424,0.757175862789154,0.757175862789154,1.0,1.0,-0.9622846841812134,0.4023801386356354,0.5599045157432556,0.1589959263801574,0.0,0.0,0.4702048301696777,43.67701721191406,52.0,-13.054186820983888,-9859.7822265625,122.07930755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.638671875,18000.0,0.0,0.0,0.2211056649684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029417037963867,0.4029467701911926,-5.066346147941658e-06,0.0,0.0002243941416963,0.0,0.0,20.881017684936523,0.0,0.0,0.0,0.3380309045314789,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757453516125679,-1841.9659423828125,304.14666748046875,0.6929156184196472,0.1287226527929306,0.1169862225651741,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131873106583952,-549.8277587890625,303.7148132324219,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887513637543,-5858.46435546875,304.12811279296875,0.9990000128746032,0.4284358322620392,0.3726154863834381,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690523847937,-1387.1251220703125,296.0774230957031,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9333190917969,293.652099609375,291.12030029296875,1.0,0.2316146492958068,0.7570797801017761,0.7570797801017761,1.0,1.0,-0.967904269695282,0.4047892689704895,0.5631150007247925,0.1602506935596466,0.0,0.0,0.4725517332553863,44.55348205566406,40.0,-12.35262393951416,-9914.240234375,124.83118438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,307.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.2215468287467956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061148464679718,0.4061199426651001,-5.079658421891509e-06,0.0,0.0002248418604722,0.0,0.0,21.1323356628418,0.0,0.0,0.0,0.3389885127544403,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762872248888015,-1851.761962890625,304.1468811035156,0.6966565847396851,0.1295026987791061,0.117650605738163,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056856527924,-549.976318359375,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264131188392639,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312693264335,-1373.0123291015625,296.0317077636719,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.927490234375,293.6525573730469,291.12744140625,1.0,0.2296375483274459,0.7568876147270203,0.7568876147270203,1.0,1.0,-0.9642795324325562,0.4032050967216491,0.561074435710907,0.1594021022319793,0.0,0.0,0.4761165976524353,43.8160285949707,28.0,12.931599617004396,-9946.4150390625,122.76983642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.58203125,18000.0,0.0,0.0,0.2226054370403289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125337898731231,0.4125388860702514,-5.1105239435855765e-06,0.0,0.0002259162138216,0.0,0.0,21.66051483154297,0.0,0.0,0.0,0.340949535369873,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762872248888015,-1851.761962890625,304.1468811035156,0.6966565847396851,0.1295026987791061,0.117650605738163,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056856527924,-549.976318359375,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264131188392639,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312693264335,-1373.0123291015625,296.0317077636719,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.927490234375,293.6525573730469,291.12744140625,1.0,0.2296375483274459,0.7568876147270203,0.7568876147270203,1.0,1.0,-0.9642795324325562,0.4032050967216491,0.561074435710907,0.1594021022319793,0.0,0.0,0.4761165976524353,43.8160285949707,28.0,12.931599617004396,-9946.4150390625,122.76983642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.58203125,18000.0,0.0,0.0,0.2226054370403289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125337898731231,0.4125388860702514,-5.1105239435855765e-06,0.0,0.0002259162138216,0.0,0.0,21.66051483154297,0.0,0.0,0.0,0.340949535369873,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766171813011169,-1857.3134765625,304.1473693847656,0.7075808048248291,0.1303324103355407,0.1182818710803985,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618129089474,-548.237548828125,303.7479553222656,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274860322475433,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839374177157,-1354.035888671875,296.0041809082031,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.8957824707031,293.600341796875,291.1593017578125,1.0,0.2232635021209716,0.7566953897476196,0.7566953897476196,1.0,1.0,-0.947404444217682,0.3959632813930511,0.5514411926269531,0.1554696410894394,0.0,0.0,0.4735360443592071,40.91424560546875,31.0,38.16455459594727,-9860.7646484375,114.20995330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234857976436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116545021533966,0.4116596281528473,-5.119032266520662e-06,0.0,0.0002268096723128,0.0,0.0,21.635257720947266,0.0,0.0,0.0,0.3408325910568237,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766171813011169,-1857.3134765625,304.1473693847656,0.7075808048248291,0.1303324103355407,0.1182818710803985,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618129089474,-548.237548828125,303.7479553222656,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274860322475433,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839374177157,-1354.035888671875,296.0041809082031,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.8957824707031,293.600341796875,291.1593017578125,1.0,0.2232635021209716,0.7566953897476196,0.7566953897476196,1.0,1.0,-0.947404444217682,0.3959632813930511,0.5514411926269531,0.1554696410894394,0.0,0.0,0.4735360443592071,40.91424560546875,31.0,38.16455459594727,-9860.7646484375,114.20995330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234857976436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116545021533966,0.4116596281528473,-5.119032266520662e-06,0.0,0.0002268096723128,0.0,0.0,21.635257720947266,0.0,0.0,0.0,0.3408325910568237,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770500749349594,-1864.8966064453125,304.14752197265625,0.7156163454055786,0.1311890333890915,0.1189800575375557,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484596058726,-547.307373046875,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511342048645,-5427.21435546875,304.1776428222656,0.9990000128746032,0.4307164549827575,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.003540170378983,-1336.7564697265625,295.9752197265625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515930175781,293.5287475585937,291.1810607910156,1.0,0.2194354385137558,0.7566519379615784,0.7566519379615784,1.0,1.0,-0.9360995888710022,0.3911610543727875,0.5449385643005371,0.1527803242206573,0.0,0.0,0.467534065246582,38.97900772094727,34.0,25.364154815673828,-9762.748046875,108.63506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.869140625,18000.0,0.0,0.0,0.2237393110990524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038340449333191,0.4038391411304474,-5.092023457109463e-06,0.0,0.000227066950174,0.0,0.0,21.031814575195312,0.0,0.0,0.0,0.3385860621929168,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770500749349594,-1864.8966064453125,304.14752197265625,0.7156163454055786,0.1311890333890915,0.1189800575375557,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484596058726,-547.307373046875,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511342048645,-5427.21435546875,304.1776428222656,0.9990000128746032,0.4307164549827575,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.003540170378983,-1336.7564697265625,295.9752197265625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515930175781,293.5287475585937,291.1810607910156,1.0,0.2194354385137558,0.7566519379615784,0.7566519379615784,1.0,1.0,-0.9360995888710022,0.3911610543727875,0.5449385643005371,0.1527803242206573,0.0,0.0,0.467534065246582,38.97900772094727,34.0,25.364154815673828,-9762.748046875,108.63506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.869140625,18000.0,0.0,0.0,0.2237393110990524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038340449333191,0.4038391411304474,-5.092023457109463e-06,0.0,0.000227066950174,0.0,0.0,21.031814575195312,0.0,0.0,0.0,0.3385860621929168,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777021571993827,-1876.88818359375,304.1472473144531,0.7203265428543091,0.1320743858814239,0.1197342127561569,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880035623908,-547.94189453125,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68408203125,304.176513671875,0.9990000128746032,0.4337576627731323,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047610290348,-1323.7879638671875,295.9319763183594,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182983398437,293.4771423339844,291.1787414550781,1.0,0.2175093442201614,0.7566084861755371,0.7566084861755371,1.0,1.0,-0.9308780431747437,0.3889531195163727,0.5419248938560486,0.1515119820833206,0.0,0.0,0.4634979367256164,38.02595520019531,37.0,2.529623508453369,-9710.54296875,106.00518798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.609375,18000.0,0.0,0.0,0.2233850657939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970240354537964,0.3970291018486023,-5.058379429101478e-06,0.0,0.0002267074451083,0.0,0.0,20.47740936279297,0.0,0.0,0.0,0.3364868462085724,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777021571993827,-1876.88818359375,304.1472473144531,0.7203265428543091,0.1320743858814239,0.1197342127561569,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880035623908,-547.94189453125,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68408203125,304.176513671875,0.9990000128746032,0.4337576627731323,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047610290348,-1323.7879638671875,295.9319763183594,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182983398437,293.4771423339844,291.1787414550781,1.0,0.2175093442201614,0.7566084861755371,0.7566084861755371,1.0,1.0,-0.9308780431747437,0.3889531195163727,0.5419248938560486,0.1515119820833206,0.0,0.0,0.4634979367256164,38.02595520019531,37.0,2.529623508453369,-9710.54296875,106.00518798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.609375,18000.0,0.0,0.0,0.2233850657939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970240354537964,0.3970291018486023,-5.058379429101478e-06,0.0,0.0002267074451083,0.0,0.0,20.47740936279297,0.0,0.0,0.0,0.3364868462085724,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780640095472335,-1883.5885009765625,304.1470947265625,0.7217730283737183,0.132527157664299,0.1201309785246849,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179437205195,-548.52490234375,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708767056465149,-5334.48046875,304.1737060546875,0.9990000128746032,0.4350254237651825,0.3395281732082367,293.289306640625,297.1499938964844,293.1499938964844,0.0034888496156781,-1318.0926513671875,295.9089660644531,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.8060302734375,293.4589538574219,291.1751403808594,1.0,0.2171544432640075,0.7565867304801941,0.7565867304801941,1.0,1.0,-0.9300382733345032,0.3886046707630157,0.5414336323738098,0.1512839943170547,0.0,0.0,0.4620790481567383,37.82571029663086,37.0,-4.394876480102539,-9701.607421875,105.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.2432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.162109375,18000.0,0.0,0.0,0.2230480313301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946149349212646,0.3946200013160705,-5.045542366133304e-06,0.0,0.0002263654023408,0.0,0.0,20.279897689819336,0.0,0.0,0.0,0.3357225954532623,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784429833292961,-1890.62646484375,304.1469421386719,0.7226898074150085,0.132983386516571,0.1205375865101814,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534708827734,-549.248046875,303.8143615722656,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705762088298797,-5331.208984375,304.169921875,0.9990000128746032,0.4360783398151397,0.3392964005470276,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736872185021,-1312.7294921875,295.8853759765625,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7963562011719,293.4454345703125,291.1702575683594,1.0,0.2171553671360016,0.7565895318984985,0.7565895318984985,1.0,1.0,-0.9302346110343932,0.3887000381946563,0.5415345430374146,0.1512979418039322,0.0,0.0,0.4610866010189056,37.785282135009766,40.0,-9.71796989440918,-9701.603515625,105.4880142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.22264364361763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927779793739319,0.3927830159664154,-5.0353314691165e-06,0.0,0.0002259549946757,0.0,0.0,20.128501892089844,0.0,0.0,0.0,0.3351353406906128,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792360305786132,-1905.4022216796875,304.1466369628906,0.7231222987174988,0.1338952779769897,0.1213686093688011,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388051763176,-551.0411987304688,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721298038959503,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374692738056183,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452856052666,-1302.8321533203125,295.8367919921875,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78448486328125,293.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7565951347351074,0.7565951347351074,1.0,1.0,-0.9333462119102478,0.3900459706783294,0.543300211429596,0.1519612818956375,0.0,0.0,0.4605708718299866,38.1251335144043,43.0,-16.216217041015625,-9726.8330078125,106.68766784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217528671026229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911117613315582,0.3911167681217193,-5.02349166708882e-06,0.0,0.0002250509569421,0.0,0.0,19.98258209228516,0.0,0.0,0.0,0.3345675468444824,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792360305786132,-1905.4022216796875,304.1466369628906,0.7231222987174988,0.1338952779769897,0.1213686093688011,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388051763176,-551.0411987304688,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721298038959503,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374692738056183,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452856052666,-1302.8321533203125,295.8367919921875,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78448486328125,293.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7565951347351074,0.7565951347351074,1.0,1.0,-0.9333462119102478,0.3900459706783294,0.543300211429596,0.1519612818956375,0.0,0.0,0.4605708718299866,38.1251335144043,43.0,-16.216217041015625,-9726.8330078125,106.68766784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217528671026229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911117613315582,0.3911167681217193,-5.02349166708882e-06,0.0,0.0002250509569421,0.0,0.0,19.98258209228516,0.0,0.0,0.0,0.3345675468444824,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800425559282302,-1920.4580078125,304.1464233398437,0.7219685912132263,0.1347908973693847,0.122205875813961,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.013438225723803,-553.1415405273438,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218845844269,-5424.71728515625,304.15045166015625,0.9990000128746032,0.4378515481948852,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183922689408,-1293.52099609375,295.7875061035156,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7814636230469,293.4300537109375,291.1448974609375,1.0,0.2200882583856582,0.7566007971763611,0.7566007971763611,1.0,1.0,-0.9395180344581604,0.3926887810230255,0.5468292832374573,0.1533539295196533,0.0,0.0,0.4619083702564239,38.94770812988281,46.0,-18.07511329650879,-9780.5869140625,109.32411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209508866071701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392153263092041,0.3921582996845245,-5.023750873078825e-06,0.0,0.0002242370683234,0.0,0.0,20.048337936401367,0.0,0.0,0.0,0.3348218500614166,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800425559282302,-1920.4580078125,304.1464233398437,0.7219685912132263,0.1347908973693847,0.122205875813961,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.013438225723803,-553.1415405273438,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218845844269,-5424.71728515625,304.15045166015625,0.9990000128746032,0.4378515481948852,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183922689408,-1293.52099609375,295.7875061035156,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7814636230469,293.4300537109375,291.1448974609375,1.0,0.2200882583856582,0.7566007971763611,0.7566007971763611,1.0,1.0,-0.9395180344581604,0.3926887810230255,0.5468292832374573,0.1533539295196533,0.0,0.0,0.4619083702564239,38.94770812988281,46.0,-18.07511329650879,-9780.5869140625,109.32411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209508866071701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392153263092041,0.3921582996845245,-5.023750873078825e-06,0.0,0.0002242370683234,0.0,0.0,20.048337936401367,0.0,0.0,0.0,0.3348218500614166,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808759331703186,-1936.02587890625,304.1462097167969,0.7196311354637146,0.135741651058197,0.1230793222784996,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523257777094,-555.5125732421875,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372997879981994,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935620449483,-1284.92822265625,295.73956298828125,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7860107421875,293.44097900390625,291.1324462890625,1.0,0.2229436039924621,0.7564844489097595,0.7564844489097595,1.0,1.0,-0.948196828365326,0.3963773250579834,0.5518195033073425,0.1553462594747543,0.0,0.0,0.4648932218551636,40.1748275756836,49.0,-17.582168579101562,-9856.10546875,113.19486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.921875,18000.0,0.0,0.0,0.220450073480606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956492245197296,0.3956542611122131,-5.035469257563818e-06,0.0,0.0002237287990283,0.0,0.0,20.30867385864257,0.0,0.0,0.0,0.3358314335346222,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808759331703186,-1936.02587890625,304.1462097167969,0.7196311354637146,0.135741651058197,0.1230793222784996,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523257777094,-555.5125732421875,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372997879981994,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935620449483,-1284.92822265625,295.73956298828125,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7860107421875,293.44097900390625,291.1324462890625,1.0,0.2229436039924621,0.7564844489097595,0.7564844489097595,1.0,1.0,-0.948196828365326,0.3963773250579834,0.5518195033073425,0.1553462594747543,0.0,0.0,0.4648932218551636,40.1748275756836,49.0,-17.582168579101562,-9856.10546875,113.19486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.921875,18000.0,0.0,0.0,0.220450073480606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956492245197296,0.3956542611122131,-5.035469257563818e-06,0.0,0.0002237287990283,0.0,0.0,20.30867385864257,0.0,0.0,0.0,0.3358314335346222,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817799270153045,-1952.9183349609373,304.1459655761719,0.7164955139160156,0.1367706805467605,0.1240440383553505,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809907853603,-558.1321411132812,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.435888409614563,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708405680954,-1277.0601806640625,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79620361328125,293.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.7563680410385132,0.7563680410385132,1.0,1.0,-0.9589515924453736,0.4009478986263275,0.5580036640167236,0.1578516811132431,0.0,0.0,0.4693855941295624,41.74458694458008,52.0,-16.301233291625977,-9949.240234375,118.1556625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.103515625,18000.0,0.0,0.0,0.2204225063323974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014233350753784,0.4014284014701843,-5.058073384134332e-06,0.0,0.0002237008302472,0.0,0.0,20.75442314147949,0.0,0.0,0.0,0.3375484645366668,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817799270153045,-1952.9183349609373,304.1459655761719,0.7164955139160156,0.1367706805467605,0.1240440383553505,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809907853603,-558.1321411132812,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.435888409614563,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708405680954,-1277.0601806640625,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79620361328125,293.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.7563680410385132,0.7563680410385132,1.0,1.0,-0.9589515924453736,0.4009478986263275,0.5580036640167236,0.1578516811132431,0.0,0.0,0.4693855941295624,41.74458694458008,52.0,-16.301233291625977,-9949.240234375,118.1556625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.103515625,18000.0,0.0,0.0,0.2204225063323974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014233350753784,0.4014284014701843,-5.058073384134332e-06,0.0,0.0002237008302472,0.0,0.0,20.75442314147949,0.0,0.0,0.0,0.3375484645366668,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822453275322914,-1961.615478515625,304.1458740234375,0.7146676182746887,0.1372994780540466,0.1245460659265518,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974427819252014,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137501657009124,-559.5175170898438,303.9476013183594,0.4974427819252014,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282821655273,-5710.07763671875,304.1265563964844,0.9990000128746032,0.4348625242710113,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600572496652,-1273.3133544921875,295.67205810546875,0.4974427819252014,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031921386719,293.4765625,291.1156005859375,1.0,0.2284885495901107,0.7563098669052124,0.7563098669052124,1.0,1.0,-0.9649630784988404,0.4035053253173828,0.5614577531814575,0.1592603176832199,0.0,0.0,0.4721389710903168,42.64240646362305,52.0,-15.373299598693848,-10001.279296875,121.00349426269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.064453125,18000.0,0.0,0.0,0.2206271290779113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051168859004974,0.4051219522953033,-5.073389729659539e-06,0.0,0.0002239084860775,0.0,0.0,21.04547119140625,0.0,0.0,0.0,0.3386602699756622,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827153399586677,-1970.397705078125,304.145751953125,0.7126868367195129,0.1378348469734192,0.1250570863485336,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138221913948655,-560.9425048828125,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986392080783844,-5782.2548828125,304.1224365234375,0.9990000128746032,0.4336295425891876,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.0033496159594506,-1269.67041015625,295.650634765625,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.81158447265625,293.4931640625,291.1107482910156,1.0,0.2306021749973297,0.7562033534049988,0.7562033534049988,1.0,1.0,-0.9713292717933656,0.4062104523181915,0.5651187896728516,0.1607499867677688,0.0,0.0,0.475180983543396,43.60769271850586,55.0,-14.23855686187744,-10056.251953125,124.07626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.453125,18000.0,0.0,0.0,0.220992237329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092993140220642,0.4093044102191925,-5.091300408821553e-06,0.0,0.000224279021495,0.0,0.0,21.37984085083008,0.0,0.0,0.0,0.3399286866188049,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836629420518875,-1988.0968017578125,304.1455993652344,0.7083088159561157,0.1389210522174835,0.1261008530855178,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741813763976,-563.8904418945312,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305611550807953,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.003329562023282,-1262.6131591796875,295.609619140625,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8318786621094,293.5331420898437,291.1025695800781,1.0,0.2351394742727279,0.7559903264045715,0.7559903264045715,1.0,1.0,-0.9849636554718018,0.4120134711265564,0.5729501843452454,0.1639504879713058,0.0,0.0,0.4819800555706024,45.72185516357422,43.0,-11.57186222076416,-10173.369140625,130.85122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.900390625,18000.0,0.0,0.0,0.2222336232662201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189600348472595,0.4189651608467102,-5.134516413818346e-06,0.0,0.0002255388681078,0.0,0.0,22.17037010192871,0.0,0.0,0.0,0.3428913354873657,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836629420518875,-1988.0968017578125,304.1455993652344,0.7083088159561157,0.1389210522174835,0.1261008530855178,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741813763976,-563.8904418945312,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305611550807953,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.003329562023282,-1262.6131591796875,295.609619140625,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8318786621094,293.5331420898437,291.1025695800781,1.0,0.2351394742727279,0.7559903264045715,0.7559903264045715,1.0,1.0,-0.9849636554718018,0.4120134711265564,0.5729501843452454,0.1639504879713058,0.0,0.0,0.4819800555706024,45.72185516357422,43.0,-11.57186222076416,-10173.369140625,130.85122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.900390625,18000.0,0.0,0.0,0.2222336232662201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189600348472595,0.4189651608467102,-5.134516413818346e-06,0.0,0.0002255388681078,0.0,0.0,22.17037010192871,0.0,0.0,0.0,0.3428913354873657,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844671577215194,-2002.9130859375,304.145751953125,0.7115098237991333,0.1400725096464157,0.1270996779203415,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705974772572,-565.2935791015625,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461783885956,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282330274581909,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038998953998,-1252.765869140625,295.5786437988281,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8448181152344,293.5534973144531,291.1109924316406,1.0,0.233891025185585,0.7557773590087891,0.7557773590087891,1.0,1.0,-0.9836883544921876,0.4114139676094055,0.572274386882782,0.1636902093887329,0.0,0.0,0.4876746237277984,45.31266403198242,31.0,14.470535278320312,-10212.9931640625,129.85592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.552734375,18000.0,0.0,0.0,0.2240395843982696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289287030696869,0.4289338886737823,-5.1844699555658735e-06,0.0,0.0002273716963827,0.0,0.0,23.02381134033203,0.0,0.0,0.0,0.3459985852241516,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844671577215194,-2002.9130859375,304.145751953125,0.7115098237991333,0.1400725096464157,0.1270996779203415,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705974772572,-565.2935791015625,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461783885956,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282330274581909,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038998953998,-1252.765869140625,295.5786437988281,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8448181152344,293.5534973144531,291.1109924316406,1.0,0.233891025185585,0.7557773590087891,0.7557773590087891,1.0,1.0,-0.9836883544921876,0.4114139676094055,0.572274386882782,0.1636902093887329,0.0,0.0,0.4876746237277984,45.31266403198242,31.0,14.470535278320312,-10212.9931640625,129.85592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.552734375,18000.0,0.0,0.0,0.2240395843982696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289287030696869,0.4289338886737823,-5.1844699555658735e-06,0.0,0.0002273716963827,0.0,0.0,23.02381134033203,0.0,0.0,0.0,0.3459985852241516,4.0,0.0,1.0
