time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850774943828582,-2013.7479248046875,304.1461486816406,0.7213071584701538,0.1413146257400512,0.1280995458364486,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.014099147170782,-564.7659301757812,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344183921814,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291376173496246,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700595911592,-1238.66650390625,295.5678100585937,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8285217285156,293.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555584907531738,0.7555584907531738,1.0,1.0,-0.9688759446144104,0.4050378203392029,0.5638381242752075,0.1601975858211517,0.0,0.0,0.4870809316635132,42.63425827026367,34.0,39.49837493896485,-10134.720703125,121.89537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258762270212173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311705827713012,0.4311757981777191,-5.2093109843553975e-06,0.0,0.0002292356657562,0.0,0.0,23.27143669128418,0.0,0.0,0.0,0.3468721210956573,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850774943828582,-2013.7479248046875,304.1461486816406,0.7213071584701538,0.1413146257400512,0.1280995458364486,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.014099147170782,-564.7659301757812,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344183921814,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291376173496246,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700595911592,-1238.66650390625,295.5678100585937,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8285217285156,293.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555584907531738,0.7555584907531738,1.0,1.0,-0.9688759446144104,0.4050378203392029,0.5638381242752075,0.1601975858211517,0.0,0.0,0.4870809316635132,42.63425827026367,34.0,39.49837493896485,-10134.720703125,121.89537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258762270212173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311705827713012,0.4311757981777191,-5.2093109843553975e-06,0.0,0.0002292356657562,0.0,0.0,23.27143669128418,0.0,0.0,0.0,0.3468721210956573,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858176872134208,-2027.15478515625,304.14617919921875,0.7286022305488586,0.142619326710701,0.1291981041431427,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636095941066,-565.0797729492188,304.1405639648437,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322909414768219,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399399206042,-1226.3121337890625,295.5562744140625,0.5016188025474548,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.7972412109375,293.4574279785156,291.16680908203125,1.0,0.2248387336730957,0.7553396821022034,0.7553396821022034,1.0,1.0,-0.9594047665596008,0.400978535413742,0.5584262013435364,0.1579073667526245,0.0,0.0,0.4829400181770324,40.88311004638672,37.0,27.35285377502441,-10047.6484375,116.85216522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2272183299064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426005482673645,0.4260106682777405,-5.194300683797337e-06,0.0,0.0002305977250216,0.0,0.0,22.86618423461914,0.0,0.0,0.0,0.3454260230064392,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858176872134208,-2027.15478515625,304.14617919921875,0.7286022305488586,0.142619326710701,0.1291981041431427,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636095941066,-565.0797729492188,304.1405639648437,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322909414768219,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399399206042,-1226.3121337890625,295.5562744140625,0.5016188025474548,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.7972412109375,293.4574279785156,291.16680908203125,1.0,0.2248387336730957,0.7553396821022034,0.7553396821022034,1.0,1.0,-0.9594047665596008,0.400978535413742,0.5584262013435364,0.1579073667526245,0.0,0.0,0.4829400181770324,40.88311004638672,37.0,27.35285377502441,-10047.6484375,116.85216522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2272183299064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426005482673645,0.4260106682777405,-5.194300683797337e-06,0.0,0.0002305977250216,0.0,0.0,22.86618423461914,0.0,0.0,0.0,0.3454260230064392,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862911716103553,-2035.954833984375,304.14599609375,0.7312339544296265,0.1432943344116211,0.1297787874937057,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028606057167053,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.014361216686666,-569.4345703125,304.1492919921875,0.5043480396270752,0.0512004569172859,0.0362867750227451,293.1431884765625,297.1499938964844,293.1499938964844,0.2832702994346618,-5527.5693359375,304.1704406738281,0.9990000128746032,0.4338712096214294,0.3516834676265716,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280522864311,-1221.799560546875,295.5445251464844,0.5028606057167053,0.050000000745058,0.2311662137508392,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.7850646972656,293.4345092773437,291.1680603027344,1.0,0.2239010334014892,0.7552302479743958,0.7552302479743958,1.0,1.0,-0.9572473764419556,0.40004563331604,0.5572017431259155,0.1573827415704727,0.0,0.0,0.4814777076244354,40.37783050537109,37.0,14.987993240356444,-10022.1796875,115.54217529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.2276777178049087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233551919460296,0.4233603775501251,-5.181168489798438e-06,0.0,0.0002310639392817,0.0,0.0,22.63891220092773,0.0,0.0,0.0,0.3446124494075775,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868028774857521,-2045.5172119140625,304.14581298828125,0.7334701418876648,0.1439843624830246,0.1303782016038894,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037785172462463,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.015183356590569,-587.2767333984375,304.1479187011719,0.5111789107322693,0.0529433600604534,0.0374270267784595,293.1360168457031,297.1499938964844,293.1499938964844,0.2813892960548401,-5498.7236328125,304.17010498046875,0.9990000128746032,0.4353694021701813,0.3498259782791137,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176559325307,-1217.9786376953125,295.53125,0.5037785172462463,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7760009765625,293.4183654785156,291.16650390625,1.0,0.2233931124210357,0.7552357912063599,0.7552357912063599,1.0,1.0,-0.9570102691650392,0.3999438285827636,0.5570664405822754,0.1573281586170196,0.0,0.0,0.4804129600524902,40.02705764770508,40.0,4.629055023193359,-10013.5458984375,114.9179458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.796875,18000.0,0.0,0.0,0.228024274110794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213475883007049,0.421352744102478,-5.169877567823278e-06,0.0,0.0002314156590728,0.0,0.0,22.46247673034668,0.0,0.0,0.0,0.3439681529998779,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879148766398429,-2066.3876953125,304.1453552246094,0.7363911867141724,0.1454025954008102,0.1316324174404144,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169353689998388,-622.8541259765625,304.1457214355469,0.5235466957092285,0.0560776367783546,0.0396765619516372,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821231842041,-5481.97998046875,304.1653137207031,0.9990000128746032,0.4379366934299469,0.3486790657043457,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001917716115,-1211.822998046875,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.767333984375,293.4040832519531,291.15826416015625,1.0,0.2234968245029449,0.7552469372749329,0.7552469372749329,1.0,1.0,-0.9597793817520142,0.4011220932006836,0.5586572885513306,0.1579911410808563,0.0,0.0,0.4796071946620941,39.84522247314453,43.0,-8.488823890686035,-10028.9990234375,115.24274444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.228486031293869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192404448986053,0.4192456007003784,-5.155546659807442e-06,0.0,0.0002318842743989,0.0,0.0,22.268707275390625,0.0,0.0,0.0,0.3432561457157135,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879148766398429,-2066.3876953125,304.1453552246094,0.7363911867141724,0.1454025954008102,0.1316324174404144,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169353689998388,-622.8541259765625,304.1457214355469,0.5235466957092285,0.0560776367783546,0.0396765619516372,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821231842041,-5481.97998046875,304.1653137207031,0.9990000128746032,0.4379366934299469,0.3486790657043457,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001917716115,-1211.822998046875,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.767333984375,293.4040832519531,291.15826416015625,1.0,0.2234968245029449,0.7552469372749329,0.7552469372749329,1.0,1.0,-0.9597793817520142,0.4011220932006836,0.5586572885513306,0.1579911410808563,0.0,0.0,0.4796071946620941,39.84522247314453,43.0,-8.488823890686035,-10028.9990234375,115.24274444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.228486031293869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192404448986053,0.4192456007003784,-5.155546659807442e-06,0.0,0.0002318842743989,0.0,0.0,22.268707275390625,0.0,0.0,0.0,0.3432561457157135,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890908613801002,-2088.493408203125,304.1449279785156,0.7374823689460754,0.146850124001503,0.1329391747713089,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624338150024,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187461748719215,-656.689208984375,304.1441345214844,0.5335961580276489,0.0590925700962543,0.0418034642934799,293.1195678710937,297.1499938964844,293.1499938964844,0.2818637788295746,-5511.00927734375,304.1573791503906,0.9990000128746032,0.439705491065979,0.3504628539085388,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855825800448,-1206.83349609375,295.4729919433594,0.5034624338150024,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.7678527832031,293.40740966796875,291.14794921875,1.0,0.2248622924089431,0.7552580833435059,0.7552580833435059,1.0,1.0,-0.9661308526992798,0.4038287699222564,0.5623020529747009,0.1595010310411453,0.0,0.0,0.4803774952888489,40.25222396850586,46.0,-13.660446166992188,-10079.68359375,117.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288043797016143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196020662784576,0.4196072220802307,-5.153228812559973e-06,0.0,0.0002322073560208,0.0,0.0,22.28372383117676,0.0,0.0,0.0,0.3433118462562561,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890908613801002,-2088.493408203125,304.1449279785156,0.7374823689460754,0.146850124001503,0.1329391747713089,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624338150024,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187461748719215,-656.689208984375,304.1441345214844,0.5335961580276489,0.0590925700962543,0.0418034642934799,293.1195678710937,297.1499938964844,293.1499938964844,0.2818637788295746,-5511.00927734375,304.1573791503906,0.9990000128746032,0.439705491065979,0.3504628539085388,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855825800448,-1206.83349609375,295.4729919433594,0.5034624338150024,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.7678527832031,293.40740966796875,291.14794921875,1.0,0.2248622924089431,0.7552580833435059,0.7552580833435059,1.0,1.0,-0.9661308526992798,0.4038287699222564,0.5623020529747009,0.1595010310411453,0.0,0.0,0.4803774952888489,40.25222396850586,46.0,-13.660446166992188,-10079.68359375,117.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288043797016143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196020662784576,0.4196072220802307,-5.153228812559973e-06,0.0,0.0002322073560208,0.0,0.0,22.28372383117676,0.0,0.0,0.0,0.3433118462562561,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902991220355033,-2111.211669921875,304.1446228027344,0.7370880246162415,0.1483070105314254,0.1342749148607254,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207025501877069,-690.539794921875,304.1428527832031,0.5419629812240601,0.0620935223996639,0.0439254231750965,293.119140625,297.1499938964844,293.1499938964844,0.2858985364437103,-5576.75830078125,304.1481628417969,0.9990000128746032,0.4405716359615326,0.3545949459075928,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729398760944,-1202.604248046875,295.44403076171875,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7757873535156,293.4241027832031,291.1369934082031,1.0,0.2272499650716781,0.7551130056381226,0.7551130056381226,1.0,1.0,-0.9754510521888732,0.4077868461608886,0.5676642656326294,0.1616955250501632,0.0,0.0,0.4826656877994537,41.13950729370117,49.0,-15.219807624816896,-10157.4560546875,120.95101928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.229173481464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222787618637085,0.4222839176654815,-5.162346496945247e-06,0.0,0.0002325819514226,0.0,0.0,22.495342254638672,0.0,0.0,0.0,0.3440952599048614,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902991220355033,-2111.211669921875,304.1446228027344,0.7370880246162415,0.1483070105314254,0.1342749148607254,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207025501877069,-690.539794921875,304.1428527832031,0.5419629812240601,0.0620935223996639,0.0439254231750965,293.119140625,297.1499938964844,293.1499938964844,0.2858985364437103,-5576.75830078125,304.1481628417969,0.9990000128746032,0.4405716359615326,0.3545949459075928,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729398760944,-1202.604248046875,295.44403076171875,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7757873535156,293.4241027832031,291.1369934082031,1.0,0.2272499650716781,0.7551130056381226,0.7551130056381226,1.0,1.0,-0.9754510521888732,0.4077868461608886,0.5676642656326294,0.1616955250501632,0.0,0.0,0.4826656877994537,41.13950729370117,49.0,-15.219807624816896,-10157.4560546875,120.95101928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.229173481464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222787618637085,0.4222839176654815,-5.162346496945247e-06,0.0,0.0002325819514226,0.0,0.0,22.495342254638672,0.0,0.0,0.0,0.3440952599048614,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915195271372795,-2134.14599609375,304.1443786621094,0.7355159521102905,0.1497605592012405,0.1356242597103119,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.022809425368905,-724.5011596679688,304.1417236328125,0.5488390326499939,0.0650837123394012,0.0460516326129436,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828725814819,-5672.361328125,304.1388244628906,0.9990000128746032,0.4405100047588348,0.360635757446289,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616720370948,-1198.8717041015625,295.4158630371094,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7892150878906,293.45172119140625,291.1263732910156,1.0,0.230469599366188,0.7549678683280945,0.7549678683280945,1.0,1.0,-0.987185835838318,0.4127838909626007,0.5744019746780396,0.1644661426544189,0.0,0.0,0.4863747954368591,42.43219757080078,52.0,-14.962329864501951,-10256.830078125,125.86717987060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.419921875,18000.0,0.0,0.0,0.2297679185867309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272023141384125,0.4272074997425079,-5.182842414797051e-06,0.0,0.0002331852301722,0.0,0.0,22.90190315246582,0.0,0.0,0.0,0.3455901145935058,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915195271372795,-2134.14599609375,304.1443786621094,0.7355159521102905,0.1497605592012405,0.1356242597103119,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.022809425368905,-724.5011596679688,304.1417236328125,0.5488390326499939,0.0650837123394012,0.0460516326129436,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828725814819,-5672.361328125,304.1388244628906,0.9990000128746032,0.4405100047588348,0.360635757446289,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616720370948,-1198.8717041015625,295.4158630371094,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7892150878906,293.45172119140625,291.1263732910156,1.0,0.230469599366188,0.7549678683280945,0.7549678683280945,1.0,1.0,-0.987185835838318,0.4127838909626007,0.5744019746780396,0.1644661426544189,0.0,0.0,0.4863747954368591,42.43219757080078,52.0,-14.962329864501951,-10256.830078125,125.86717987060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.419921875,18000.0,0.0,0.0,0.2297679185867309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272023141384125,0.4272074997425079,-5.182842414797051e-06,0.0,0.0002331852301722,0.0,0.0,22.90190315246582,0.0,0.0,0.0,0.3455901145935058,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921301990747451,-2145.613525390625,304.144287109375,0.734380841255188,0.1504833847284317,0.1363006085157394,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969074428081512,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239147562533617,-741.479736328125,304.1412048339844,0.5517763495445251,0.0665720626711845,0.0471142120659351,293.1269836425781,297.1499938964844,293.1499938964844,0.2954941391944885,-5729.4580078125,304.1343078613281,0.9990000128746032,0.4401361346244812,0.3642497360706329,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564412638545,-1197.14306640625,295.4021301269531,0.4969074428081512,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.79766845703125,293.4690856933594,291.121337890625,1.0,0.2323382794857025,0.7548953294754028,0.7548953294754028,1.0,1.0,-0.9938004612922668,0.415606290102005,0.5781941413879395,0.1660313755273819,0.0,0.0,0.4887210130691528,43.210723876953125,52.0,-14.47091293334961,-10313.048828125,128.76573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,307.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.248046875,18000.0,0.0,0.0,0.2301964461803436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304640293121338,0.4304692149162292,-5.19729292136617e-06,0.0,0.0002336201287107,0.0,0.0,23.17688751220703,0.0,0.0,0.0,0.346594363451004,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927393808960914,-2157.045654296875,304.14422607421875,0.7330595254898071,0.1512026786804199,0.1369767785072326,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.495116651058197,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.0250510703772306,-758.4309692382812,304.1407470703125,0.5544161200523376,0.0680546015501022,0.0481751412153244,293.1315002441406,297.1499938964844,293.1499938964844,0.2994609475135803,-5791.7890625,304.12994384765625,0.9990000128746032,0.4395409822463989,0.3681987524032593,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514437869191,-1195.489013671875,295.3886413574219,0.495116651058197,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.807373046875,293.4886474609375,291.1165771484375,1.0,0.2343532145023346,0.7547679543495178,0.7547679543495178,1.0,1.0,-1.0008349418640137,0.4186050295829773,0.5822299122810364,0.167691558599472,0.0,0.0,0.4913628101348877,44.067604064941406,55.0,-13.76687717437744,-10372.8193359375,131.93301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.3203125,18000.0,0.0,0.0,0.2307324260473251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342278242111206,0.4342330396175384,-5.2144937399134506e-06,0.0,0.0002341640793019,0.0,0.0,23.498579025268555,0.0,0.0,0.0,0.3477622270584106,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939490050077438,-2179.716064453125,304.1441345214844,0.7299692630767822,0.1526291966438293,0.1383260935544967,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.02734375,-792.40380859375,304.1400146484375,0.5589039325714111,0.0709990039467811,0.050289086997509,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232045173645,-5929.8232421875,304.1219177246094,0.9990000128746032,0.4377036094665527,0.3769574463367462,293.23199462890625,297.1499938964844,293.1499938964844,0.003142018103972,-1192.3450927734375,295.3626708984375,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82977294921875,293.5338439941406,291.108154296875,1.0,0.2387594133615493,0.7545132637023926,0.7545132637023926,1.0,1.0,-1.0159777402877808,0.4250738024711609,0.5909039378166199,0.1712729334831237,0.0,0.0,0.4974212348461151,45.99413299560547,43.0,-11.92825984954834,-10501.265625,139.01976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.607421875,18000.0,0.0,0.0,0.2321745604276657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431441724300384,0.4431494176387787,-5.25695850228658e-06,0.0,0.0002356276672799,0.0,0.0,24.277603149414062,0.0,0.0,0.0,0.3505604863166809,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939490050077438,-2179.716064453125,304.1441345214844,0.7299692630767822,0.1526291966438293,0.1383260935544967,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.02734375,-792.40380859375,304.1400146484375,0.5589039325714111,0.0709990039467811,0.050289086997509,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232045173645,-5929.8232421875,304.1219177246094,0.9990000128746032,0.4377036094665527,0.3769574463367462,293.23199462890625,297.1499938964844,293.1499938964844,0.003142018103972,-1192.3450927734375,295.3626708984375,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82977294921875,293.5338439941406,291.108154296875,1.0,0.2387594133615493,0.7545132637023926,0.7545132637023926,1.0,1.0,-1.0159777402877808,0.4250738024711609,0.5909039378166199,0.1712729334831237,0.0,0.0,0.4974212348461151,45.99413299560547,43.0,-11.92825984954834,-10501.265625,139.01976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.607421875,18000.0,0.0,0.0,0.2321745604276657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431441724300384,0.4431494176387787,-5.25695850228658e-06,0.0,0.0002356276672799,0.0,0.0,24.277603149414062,0.0,0.0,0.0,0.3505604863166809,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949839949607849,-2198.861328125,304.1443786621094,0.7337748408317566,0.1540873795747757,0.1396007537841797,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.0299328528344631,-825.7401123046875,304.13885498046875,0.5699587464332581,0.0739668831229209,0.0523374415934085,293.1492004394531,297.1499938964844,293.1499938964844,0.3059676885604858,-5888.2958984375,304.13580322265625,0.9990000128746032,0.4365724623203277,0.3740678429603576,293.2286682128906,297.1499938964844,293.1499938964844,0.003127260133624,-1186.55810546875,295.34625244140625,0.492510437965393,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.8466186523437,293.5604248046875,291.1160888671875,1.0,0.2374594807624817,0.7542585730552673,0.7542585730552673,1.0,1.0,-1.0163480043411257,0.4251491129398346,0.5911988615989685,0.171463593840599,0.0,0.0,0.5024381875991821,45.421756744384766,31.0,13.549545288085938,-10552.1845703125,138.12307739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.16015625,18000.0,0.0,0.0,0.234028160572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45246422290802,0.452469527721405,-5.306825642037438e-06,0.0,0.0002375088224653,0.0,0.0,25.12992477416992,0.0,0.0,0.0,0.3535338342189789,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949839949607849,-2198.861328125,304.1443786621094,0.7337748408317566,0.1540873795747757,0.1396007537841797,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.0299328528344631,-825.7401123046875,304.13885498046875,0.5699587464332581,0.0739668831229209,0.0523374415934085,293.1492004394531,297.1499938964844,293.1499938964844,0.3059676885604858,-5888.2958984375,304.13580322265625,0.9990000128746032,0.4365724623203277,0.3740678429603576,293.2286682128906,297.1499938964844,293.1499938964844,0.003127260133624,-1186.55810546875,295.34625244140625,0.492510437965393,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.8466186523437,293.5604248046875,291.1160888671875,1.0,0.2374594807624817,0.7542585730552673,0.7542585730552673,1.0,1.0,-1.0163480043411257,0.4251491129398346,0.5911988615989685,0.171463593840599,0.0,0.0,0.5024381875991821,45.421756744384766,31.0,13.549545288085938,-10552.1845703125,138.12307739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.16015625,18000.0,0.0,0.0,0.234028160572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45246422290802,0.452469527721405,-5.306825642037438e-06,0.0,0.0002375088224653,0.0,0.0,25.12992477416992,0.0,0.0,0.0,0.3535338342189789,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957855805754661,-2213.24072265625,304.1449279785156,0.744318425655365,0.1556022316217422,0.1408470720052719,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986336231231689,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319977365434169,-853.8770751953125,304.1390686035156,0.5872646570205688,0.0769922360777854,0.0543640218675136,293.1385803222656,297.1499938964844,293.1499938964844,0.2925745844841003,-5673.2265625,304.1630554199219,0.9990000128746032,0.4387097060680389,0.3605138063430786,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042997725307,-1176.579833984375,295.3495178222656,0.4986336231231689,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.8379821777344,293.53369140625,291.1480712890625,1.0,0.2317215353250503,0.7539865970611572,0.7539865970611572,1.0,1.0,-1.0032886266708374,0.4194273948669433,0.583861231803894,0.1685168743133545,0.0,0.0,0.5012965798377991,42.60823059082031,34.0,38.19122695922852,-10484.7197265625,130.04405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,307.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.2357961684465408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539000988006592,0.4539054334163666,-5.328703991835937e-06,0.0,0.0002393031318206,0.0,0.0,25.32114601135254,0.0,0.0,0.0,0.3541665971279144,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957855805754661,-2213.24072265625,304.1449279785156,0.744318425655365,0.1556022316217422,0.1408470720052719,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986336231231689,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319977365434169,-853.8770751953125,304.1390686035156,0.5872646570205688,0.0769922360777854,0.0543640218675136,293.1385803222656,297.1499938964844,293.1499938964844,0.2925745844841003,-5673.2265625,304.1630554199219,0.9990000128746032,0.4387097060680389,0.3605138063430786,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042997725307,-1176.579833984375,295.3495178222656,0.4986336231231689,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.8379821777344,293.53369140625,291.1480712890625,1.0,0.2317215353250503,0.7539865970611572,0.7539865970611572,1.0,1.0,-1.0032886266708374,0.4194273948669433,0.583861231803894,0.1685168743133545,0.0,0.0,0.5012965798377991,42.60823059082031,34.0,38.19122695922852,-10484.7197265625,130.04405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,307.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.2357961684465408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539000988006592,0.4539054334163666,-5.328703991835937e-06,0.0,0.0002393031318206,0.0,0.0,25.32114601135254,0.0,0.0,0.0,0.3541665971279144,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967013165354728,-2229.89111328125,304.14508056640625,0.7527830004692078,0.157148852944374,0.1421642899513244,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343984477221965,-884.8890991210938,304.1387023925781,0.6016234755516052,0.0800429880619049,0.0564430318772792,293.1180725097656,297.1499938964844,293.1499938964844,0.2829575538635254,-5521.28564453125,304.1742248535156,0.9990000128746032,0.4431576132774353,0.351211816072464,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843652784824,-1168.08544921875,295.3511657714844,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8163146972656,293.4858703613281,291.1700134277344,1.0,0.2284875810146331,0.7537146806716919,0.7537146806716919,1.0,1.0,-0.995714008808136,0.4160711169242859,0.5796428918838501,0.1668729484081268,0.0,0.0,0.4967673420906067,40.75283432006836,37.0,25.943819046020508,-10408.740234375,125.06450653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369933128356933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478376507759094,0.4478429555892944,-5.307607352733612e-06,0.0,0.0002405180857749,0.0,0.0,24.8083724975586,0.0,0.0,0.0,0.352396160364151,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967013165354728,-2229.89111328125,304.14508056640625,0.7527830004692078,0.157148852944374,0.1421642899513244,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343984477221965,-884.8890991210938,304.1387023925781,0.6016234755516052,0.0800429880619049,0.0564430318772792,293.1180725097656,297.1499938964844,293.1499938964844,0.2829575538635254,-5521.28564453125,304.1742248535156,0.9990000128746032,0.4431576132774353,0.351211816072464,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843652784824,-1168.08544921875,295.3511657714844,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8163146972656,293.4858703613281,291.1700134277344,1.0,0.2284875810146331,0.7537146806716919,0.7537146806716919,1.0,1.0,-0.995714008808136,0.4160711169242859,0.5796428918838501,0.1668729484081268,0.0,0.0,0.4967673420906067,40.75283432006836,37.0,25.943819046020508,-10408.740234375,125.06450653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369933128356933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478376507759094,0.4478429555892944,-5.307607352733612e-06,0.0,0.0002405180857749,0.0,0.0,24.8083724975586,0.0,0.0,0.0,0.352396160364151,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.09726382791996,-2240.329345703125,304.1449279785156,0.755901038646698,0.1579355001449585,0.142846018075943,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5044775009155273,0.050000000745058,0.0487082712352275,293.03814697265625,297.1499938964844,293.1499938964844,0.0356751531362533,-901.300048828125,304.138427734375,0.6074430346488953,0.0815760195255279,0.057496964931488,293.1087646484375,297.1499938964844,293.1499938964844,0.2801139056682586,-5477.17041015625,304.1749572753906,0.9990000128746032,0.4453897476196289,0.34842449426651,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774869956076,-1165.4517822265625,295.3456726074219,0.5044775009155273,0.050000000745058,0.2310510724782943,291.1708984375,291.1499938964844,263.1499938964844,261.5434875488281,280.8089904785156,293.4689636230469,291.1708374023437,1.0,0.2275902926921844,0.7535787224769592,0.7535787224769592,1.0,1.0,-0.99430912733078,0.4154057204723358,0.5789034366607666,0.1666448712348938,0.0,0.0,0.4951696395874023,40.21763610839844,37.0,13.834365844726562,-10387.7236328125,123.82511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.865234375,18000.0,0.0,0.0,0.2373655289411544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448308944702148,0.4448361992835998,-5.291586603561882e-06,0.0,0.0002408958243904,0.0,0.0,24.53384017944336,0.0,0.0,0.0,0.3514475226402282,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978601649403572,-2251.42578125,304.144775390625,0.7584007978439331,0.1587324291467666,0.1435438990592956,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053954720497131,0.050000000745058,0.0486949309706687,293.0375061035156,297.1499938964844,293.1499938964844,0.0369828455150127,-918.0333862304688,304.1381530761719,0.6125280857086182,0.083116203546524,0.0585609897971153,293.10064697265625,297.1499938964844,293.1499938964844,0.2782296240329742,-5448.49853515625,304.173828125,0.9990000128746032,0.447505235671997,0.346604973077774,293.217041015625,297.1499938964844,293.1499938964844,0.003072103485465,-1163.48046875,295.3388977050781,0.5053954720497131,0.050000000745058,0.2309877872467041,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.80389404296875,293.4571228027344,291.16961669921875,1.0,0.227116122841835,0.7535552382469177,0.7535552382469177,1.0,1.0,-0.99414724111557,0.4152860045433044,0.5788612365722656,0.1667301803827285,0.0,0.0,0.493913322687149,39.88047790527344,40.0,5.036428928375244,-10379.9462890625,123.2166519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.908203125,18000.0,0.0,0.0,0.2376145124435424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424946010112762,0.4424998760223388,-5.277850505081005e-06,0.0,0.0002411485183984,0.0,0.0,24.31656646728516,0.0,0.0,0.0,0.3506807386875152,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991241261363029,-2274.96923828125,304.1444091796875,0.7616749405860901,0.1603496074676513,0.1449810862541198,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396663583815097,-952.2146606445312,304.1376342773437,0.6205310225486755,0.0862117260694503,0.0607153326272964,293.088623046875,297.1499938964844,293.1499938964844,0.2769833505153656,-5431.47119140625,304.1678771972656,0.9990000128746032,0.4512042105197906,0.345520943403244,293.2126159667969,297.1499938964844,293.1499938964844,0.0030641024932265,-1160.7459716796875,295.3240051269531,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.80035400390625,293.4472961425781,291.1632080078125,1.0,0.2272804230451584,0.7535082101821899,0.7535082101821899,1.0,1.0,-0.997100830078125,0.4164563417434692,0.5806444883346558,0.1676740795373916,0.0,0.0,0.492345780134201,39.72042083740234,43.0,-6.807533264160156,-10393.158203125,123.64408111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.237845316529274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439296543598175,0.4393017888069153,-5.257937118585687e-06,0.0,0.0002413827605778,0.0,0.0,24.01652336120605,0.0,0.0,0.0,0.3496147692203522,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991241261363029,-2274.96923828125,304.1444091796875,0.7616749405860901,0.1603496074676513,0.1449810862541198,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396663583815097,-952.2146606445312,304.1376342773437,0.6205310225486755,0.0862117260694503,0.0607153326272964,293.088623046875,297.1499938964844,293.1499938964844,0.2769833505153656,-5431.47119140625,304.1678771972656,0.9990000128746032,0.4512042105197906,0.345520943403244,293.2126159667969,297.1499938964844,293.1499938964844,0.0030641024932265,-1160.7459716796875,295.3240051269531,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.80035400390625,293.4472961425781,291.1632080078125,1.0,0.2272804230451584,0.7535082101821899,0.7535082101821899,1.0,1.0,-0.997100830078125,0.4164563417434692,0.5806444883346558,0.1676740795373916,0.0,0.0,0.492345780134201,39.72042083740234,43.0,-6.807533264160156,-10393.158203125,123.64408111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.237845316529274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439296543598175,0.4393017888069153,-5.257937118585687e-06,0.0,0.0002413827605778,0.0,0.0,24.01652336120605,0.0,0.0,0.0,0.3496147692203522,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619747400283,-2299.884033203125,304.14404296875,0.7629101276397705,0.1619819104671478,0.146456241607666,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050277709960938,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424093306064605,-987.0958862304688,304.1371765136719,0.6264349222183228,0.0893108621239662,0.0628913938999176,293.0823669433594,297.1499938964844,293.1499938964844,0.2786479592323303,-5460.56884765625,304.1590881347656,0.9990000128746032,0.4540388286113739,0.3473308086395263,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590898822993,-1159.3134765625,295.3075561523437,0.5050277709960938,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.80401611328125,293.4527893066406,291.1527099609375,1.0,0.228698655962944,0.7534611821174622,0.7534611821174622,1.0,1.0,-1.0037453174591064,0.4192235171794891,0.5845217704772949,0.1694636642932891,0.0,0.0,0.4924525022506714,40.13960266113281,46.0,-13.548766136169434,-10440.7041015625,125.9410629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2378916144371032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385270476341247,0.438532292842865,-5.249667992757168e-06,0.0,0.0002414297487121,0.0,0.0,23.93082618713379,0.0,0.0,0.0,0.3493137955665588,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619747400283,-2299.884033203125,304.14404296875,0.7629101276397705,0.1619819104671478,0.146456241607666,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050277709960938,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424093306064605,-987.0958862304688,304.1371765136719,0.6264349222183228,0.0893108621239662,0.0628913938999176,293.0823669433594,297.1499938964844,293.1499938964844,0.2786479592323303,-5460.56884765625,304.1590881347656,0.9990000128746032,0.4540388286113739,0.3473308086395263,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590898822993,-1159.3134765625,295.3075561523437,0.5050277709960938,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.80401611328125,293.4527893066406,291.1527099609375,1.0,0.228698655962944,0.7534611821174622,0.7534611821174622,1.0,1.0,-1.0037453174591064,0.4192235171794891,0.5845217704772949,0.1694636642932891,0.0,0.0,0.4924525022506714,40.13960266113281,46.0,-13.548766136169434,-10440.7041015625,125.9410629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2378916144371032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385270476341247,0.438532292842865,-5.249667992757168e-06,0.0,0.0002414297487121,0.0,0.0,23.93082618713379,0.0,0.0,0.0,0.3493137955665588,4.0,0.0,1.0
