time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018350943922996,-2325.393310546875,304.14373779296875,0.7624561190605164,0.1636115461587906,0.1479494273662567,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451656393706798,-1022.2278442382812,304.1368713378906,0.6307891011238098,0.0923931151628494,0.0650720745325088,293.08154296875,297.1499938964844,293.1499938964844,0.282705157995224,-5527.02392578125,304.1492919921875,0.9990000128746032,0.4559270441532135,0.3515034317970276,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561448074877,-1158.71875,295.2909545898437,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8134765625,293.4703674316406,291.1408996582031,1.0,0.2311355024576187,0.7532755732536316,0.7532755732536316,1.0,1.0,-1.013373851776123,0.4232766628265381,0.590097188949585,0.1718983352184295,0.0,0.0,0.4942594170570373,41.03849029541016,49.0,-16.128419876098633,-10517.095703125,129.81568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,307.3430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.2379703372716903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404437839984894,0.4404490292072296,-5.254930329101626e-06,0.0,0.0002415096387267,0.0,0.0,24.08338928222656,0.0,0.0,0.0,0.3498629033565521,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018350943922996,-2325.393310546875,304.14373779296875,0.7624561190605164,0.1636115461587906,0.1479494273662567,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451656393706798,-1022.2278442382812,304.1368713378906,0.6307891011238098,0.0923931151628494,0.0650720745325088,293.08154296875,297.1499938964844,293.1499938964844,0.282705157995224,-5527.02392578125,304.1492919921875,0.9990000128746032,0.4559270441532135,0.3515034317970276,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561448074877,-1158.71875,295.2909545898437,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8134765625,293.4703674316406,291.1408996582031,1.0,0.2311355024576187,0.7532755732536316,0.7532755732536316,1.0,1.0,-1.013373851776123,0.4232766628265381,0.590097188949585,0.1718983352184295,0.0,0.0,0.4942594170570373,41.03849029541016,49.0,-16.128419876098633,-10517.095703125,129.81568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,307.3430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.2379703372716903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404437839984894,0.4404490292072296,-5.254930329101626e-06,0.0,0.0002415096387267,0.0,0.0,24.08338928222656,0.0,0.0,0.0,0.3498629033565521,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.10321806371212,-2351.001953125,304.1435241699219,0.760660707950592,0.1652245372533798,0.1494445949792862,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479007326066494,-1057.277587890625,304.1366882324219,0.6338858008384705,0.0954411998391151,0.0672426000237464,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400686740875,-5623.78857421875,304.1394958496094,0.9990000128746032,0.4568475186824798,0.3575999736785888,293.2001647949219,297.1499938964844,293.1499938964844,0.0030546067282557,-1158.654296875,295.27490234375,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82696533203125,293.4977722167969,291.12908935546875,1.0,0.2343988567590713,0.753089964389801,0.753089964389801,1.0,1.0,-1.0254039764404297,0.4283913671970367,0.5970126390457153,0.1748517751693725,0.0,0.0,0.4976669251918793,42.34257507324219,52.0,-16.510272979736328,-10616.2490234375,135.05886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,307.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.662109375,18000.0,0.0,0.0,0.238281175494194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449447989463806,0.4449500739574432,-5.273817350825993e-06,0.0,0.0002418251096969,0.0,0.0,24.4700927734375,0.0,0.0,0.0,0.3512434363365173,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.10321806371212,-2351.001953125,304.1435241699219,0.760660707950592,0.1652245372533798,0.1494445949792862,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479007326066494,-1057.277587890625,304.1366882324219,0.6338858008384705,0.0954411998391151,0.0672426000237464,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400686740875,-5623.78857421875,304.1394958496094,0.9990000128746032,0.4568475186824798,0.3575999736785888,293.2001647949219,297.1499938964844,293.1499938964844,0.0030546067282557,-1158.654296875,295.27490234375,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82696533203125,293.4977722167969,291.12908935546875,1.0,0.2343988567590713,0.753089964389801,0.753089964389801,1.0,1.0,-1.0254039764404297,0.4283913671970367,0.5970126390457153,0.1748517751693725,0.0,0.0,0.4976669251918793,42.34257507324219,52.0,-16.510272979736328,-10616.2490234375,135.05886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,307.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.662109375,18000.0,0.0,0.0,0.238281175494194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449447989463806,0.4449500739574432,-5.273817350825993e-06,0.0,0.0002418251096969,0.0,0.0,24.4700927734375,0.0,0.0,0.0,0.3512434363365173,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039080619812011,-2363.745361328125,304.1434631347656,0.7593663930892944,0.1660217046737671,0.1501891314983368,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982916414737701,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492527112364769,-1074.696533203125,304.1366577148437,0.6350354552268982,0.0969483330845832,0.0683203935623169,293.0892333984375,297.1499938964844,293.1499938964844,0.2923850417137146,-5681.6005859375,304.1347961425781,0.9990000128746032,0.456949770450592,0.361246794462204,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542400199919,-1158.7650146484375,295.2671203613281,0.4982916414737701,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8349304199219,293.5146789550781,291.1233825683594,1.0,0.2362872660160064,0.7529971599578857,0.7529971599578857,1.0,1.0,-1.032158374786377,0.431279569864273,0.6008787751197815,0.1764848381280899,0.0,0.0,0.499935895204544,43.12676239013672,52.0,-16.195852279663086,-10672.8544921875,138.13951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.939453125,18000.0,0.0,0.0,0.2385774403810501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481329023838043,0.4481382071971893,-5.288344709697412e-06,0.0,0.0002421257813693,0.0,0.0,24.750789642333984,0.0,0.0,0.0,0.3522389233112335,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045945733785629,-2376.400390625,304.1434020996094,0.7578623294830322,0.1668116301298141,0.1509301960468292,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964581429958343,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505911037325859,-1092.009521484375,304.1366577148437,0.6359559297561646,0.098442755639553,0.0693917423486709,293.09381103515625,297.1499938964844,293.1499938964844,0.2963896989822387,-5744.71142578125,304.1302795410156,0.9990000128746032,0.4568206965923309,0.3652316033840179,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540951993316,-1158.9478759765625,295.2596130371094,0.4964581429958343,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.84381103515625,293.53350830078125,291.1179504394531,1.0,0.2383205890655517,0.7528461217880249,0.7528461217880249,1.0,1.0,-1.0393264293670654,0.4343473315238952,0.6049790978431702,0.1781960576772689,0.0,0.0,0.5025460124015808,43.98930740356445,55.0,-15.581199645996094,-10733.3046875,141.49972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,307.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.47265625,18000.0,0.0,0.0,0.2389908134937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519125521183014,0.4519178569316864,-5.3062199185660575e-06,0.0,0.0002425452839815,0.0,0.0,25.088611602783203,0.0,0.0,0.0,0.3534299433231354,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513464570045,-2401.33837890625,304.1433410644531,0.7543598413467407,0.1683678925037384,0.1523990631103515,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532203018665313,-1126.2352294921875,304.13671875,0.6372029185295105,0.1013900563120842,0.0715118944644928,293.10546875,297.1499938964844,293.1499938964844,0.3053367137908935,-5884.4384765625,304.1219787597656,0.9990000128746032,0.4558853507041931,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543380416929,-1159.466796875,295.2455749511719,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.86376953125,293.5767517089844,291.10821533203125,1.0,0.2427592873573303,0.7525439858436584,0.7525439858436584,1.0,1.0,-1.0547150373458862,0.4409637451171875,0.613751232624054,0.1818306893110275,0.0,0.0,0.5086688995361328,45.927032470703125,58.0,-13.757427215576172,-10863.8681640625,149.00051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.80859375,18000.0,0.0,0.0,0.2402250915765762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461113691329956,0.4611190557479858,-5.351793788577197e-06,0.0,0.0002437979273963,0.0,0.0,25.93063735961914,0.0,0.0,0.0,0.3563670217990875,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513464570045,-2401.33837890625,304.1433410644531,0.7543598413467407,0.1683678925037384,0.1523990631103515,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532203018665313,-1126.2352294921875,304.13671875,0.6372029185295105,0.1013900563120842,0.0715118944644928,293.10546875,297.1499938964844,293.1499938964844,0.3053367137908935,-5884.4384765625,304.1219787597656,0.9990000128746032,0.4558853507041931,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543380416929,-1159.466796875,295.2455749511719,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.86376953125,293.5767517089844,291.10821533203125,1.0,0.2427592873573303,0.7525439858436584,0.7525439858436584,1.0,1.0,-1.0547150373458862,0.4409637451171875,0.613751232624054,0.1818306893110275,0.0,0.0,0.5086688995361328,45.927032470703125,58.0,-13.757427215576172,-10863.8681640625,149.00051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.80859375,18000.0,0.0,0.0,0.2402250915765762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461113691329956,0.4611190557479858,-5.351793788577197e-06,0.0,0.0002437979273963,0.0,0.0,25.93063735961914,0.0,0.0,0.0,0.3563670217990875,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.107282355427742,-2425.70751953125,304.1433410644531,0.7504075765609741,0.1698922514915466,0.1538479179143905,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.488282561302185,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.055781003087759,-1159.87255859375,304.1368713378906,0.6378154754638672,0.1042850986123085,0.0736000686883926,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097033500671,-6038.45166015625,304.11474609375,0.9990000128746032,0.4540911018848419,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030552106909453,-1160.1539306640625,295.2329406738281,0.488282561302185,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8863220214844,293.6268310546875,291.10009765625,1.0,0.2475941330194473,0.7522417902946472,0.7522417902946472,1.0,1.0,-1.0712107419967651,0.4480973184108734,0.6231134533882141,0.1856811642646789,0.0,0.0,0.5157980918884277,48.11084747314453,61.0,-11.50571632385254,-11004.4326171875,157.44265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.86328125,18000.0,0.0,0.0,0.2420563697814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722523391246795,0.4722577631473541,-5.409790446719853e-06,0.0,0.0002456564398016,0.0,0.0,26.983640670776367,0.0,0.0,0.0,0.3599804639816284,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.107282355427742,-2425.70751953125,304.1433410644531,0.7504075765609741,0.1698922514915466,0.1538479179143905,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.488282561302185,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.055781003087759,-1159.87255859375,304.1368713378906,0.6378154754638672,0.1042850986123085,0.0736000686883926,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097033500671,-6038.45166015625,304.11474609375,0.9990000128746032,0.4540911018848419,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030552106909453,-1160.1539306640625,295.2329406738281,0.488282561302185,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8863220214844,293.6268310546875,291.10009765625,1.0,0.2475941330194473,0.7522417902946472,0.7522417902946472,1.0,1.0,-1.0712107419967651,0.4480973184108734,0.6231134533882141,0.1856811642646789,0.0,0.0,0.5157980918884277,48.11084747314453,61.0,-11.50571632385254,-11004.4326171875,157.44265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.86328125,18000.0,0.0,0.0,0.2420563697814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722523391246795,0.4722577631473541,-5.409790446719853e-06,0.0,0.0002456564398016,0.0,0.0,26.983640670776367,0.0,0.0,0.0,0.3599804639816284,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.108584426343441,-2449.454833984375,304.1434020996094,0.7462736368179321,0.171387180685997,0.1552758365869522,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586917027831077,-1198.5589599609375,304.1363525390625,0.6389932036399841,0.1080352738499641,0.0760209038853645,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719014167785,-6201.29638671875,304.1087646484375,0.9990000128746032,0.4508880972862243,0.3941614329814911,293.1877136230469,297.1499938964844,293.1499938964844,0.00305672804825,-1161.008544921875,295.2220458984375,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.91162109375,293.6836242675781,291.0937194824219,1.0,0.252730518579483,0.7518487572669983,0.7518487572669983,1.0,1.0,-1.0888166427612305,0.4557422995567322,0.6330743432044983,0.189728707075119,0.0,0.0,0.523679256439209,50.48233795166016,49.0,-9.21530532836914,-11153.61328125,166.7732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,307.2620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.94140625,18000.0,0.0,0.0,0.2445084899663925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850028455257416,0.4850083291530609,-5.479298124555498e-06,0.0,0.0002481450501363,0.0,0.0,28.23280334472656,0.0,0.0,0.0,0.3641858100891113,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.108584426343441,-2449.454833984375,304.1434020996094,0.7462736368179321,0.171387180685997,0.1552758365869522,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586917027831077,-1198.5589599609375,304.1363525390625,0.6389932036399841,0.1080352738499641,0.0760209038853645,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719014167785,-6201.29638671875,304.1087646484375,0.9990000128746032,0.4508880972862243,0.3941614329814911,293.1877136230469,297.1499938964844,293.1499938964844,0.00305672804825,-1161.008544921875,295.2220458984375,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.91162109375,293.6836242675781,291.0937194824219,1.0,0.252730518579483,0.7518487572669983,0.7518487572669983,1.0,1.0,-1.0888166427612305,0.4557422995567322,0.6330743432044983,0.189728707075119,0.0,0.0,0.523679256439209,50.48233795166016,49.0,-9.21530532836914,-11153.61328125,166.7732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,307.2620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.94140625,18000.0,0.0,0.0,0.2445084899663925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850028455257416,0.4850083291530609,-5.479298124555498e-06,0.0,0.0002481450501363,0.0,0.0,28.23280334472656,0.0,0.0,0.0,0.3641858100891113,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.109678030014038,-2469.084716796875,304.143798828125,0.7494864463806152,0.1729131788015365,0.1566164046525955,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624728202819824,-1249.4080810546875,304.1346130371094,0.6488568186759949,0.1128497570753097,0.0793076306581497,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030079364776,-6175.10693359375,304.125244140625,0.9990000128746032,0.4475894272327423,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030532067175954,-1159.3221435546875,295.2219543457031,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385986328125,293.7284851074219,291.1041564941406,1.0,0.2520553469657898,0.7514556646347046,0.7514556646347046,1.0,1.0,-1.0919585227966309,0.4569845497608185,0.63497394323349,0.1906244158744812,0.0,0.0,0.5301527380943298,50.12312316894531,37.0,16.51643180847168,-11223.20703125,167.01046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.068359375,18000.0,0.0,0.0,0.2474527359008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497778832912445,0.4977844059467315,-5.555988082051044e-06,0.0,0.0002511330822017,0.0,0.0,29.549596786499023,0.0,0.0,0.0,0.3684744536876678,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.109678030014038,-2469.084716796875,304.143798828125,0.7494864463806152,0.1729131788015365,0.1566164046525955,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624728202819824,-1249.4080810546875,304.1346130371094,0.6488568186759949,0.1128497570753097,0.0793076306581497,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030079364776,-6175.10693359375,304.125244140625,0.9990000128746032,0.4475894272327423,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030532067175954,-1159.3221435546875,295.2219543457031,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385986328125,293.7284851074219,291.1041564941406,1.0,0.2520553469657898,0.7514556646347046,0.7514556646347046,1.0,1.0,-1.0919585227966309,0.4569845497608185,0.63497394323349,0.1906244158744812,0.0,0.0,0.5301527380943298,50.12312316894531,37.0,16.51643180847168,-11223.20703125,167.01046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.068359375,18000.0,0.0,0.0,0.2474527359008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497778832912445,0.4977844059467315,-5.555988082051044e-06,0.0,0.0002511330822017,0.0,0.0,29.549596786499023,0.0,0.0,0.0,0.3684744536876678,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101047992706298,-2476.514892578125,304.1441345214844,0.7536993026733398,0.1736981570720672,0.1572739779949188,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918061256408,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.064145527780056,-1271.9959716796875,304.1343688964844,0.6559193730354309,0.114915907382965,0.0808403119444847,293.1579895019531,297.1499938964844,293.1499938964844,0.3196227550506592,-6093.01416015625,304.1390075683594,0.9990000128746032,0.4472952485084533,0.3870799839496612,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479221604764,-1156.6585693359375,295.2308654785156,0.4868918061256408,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.9441223144531,293.731201171875,291.1203308105469,1.0,0.249980628490448,0.7512591481208801,0.7512591481208801,1.0,1.0,-1.0881084203720093,0.4552138745784759,0.6328945755958557,0.1898546665906906,0.0,0.0,0.5308578610420227,49.0036735534668,37.0,31.10731315612793,-11211.328125,163.83059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60272216796875,307.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.72265625,18000.0,0.0,0.0,0.2489386945962906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009953379631042,0.5010009407997131,-5.583083748206263e-06,0.0,0.0002526411262806,0.0,0.0,29.922054290771484,0.0,0.0,0.0,0.3696460723876953,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105090901255607,-2483.50830078125,304.1444702148437,0.7594919800758362,0.1744968444108963,0.1579274535179138,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654625296592712,-1289.7869873046875,304.13482666015625,0.6637187600135803,0.116494171321392,0.0820784121751785,293.1527099609375,297.1499938964844,293.1499938964844,0.3122379779815674,-5975.38525390625,304.1544189453125,0.9990000128746032,0.4482264220714569,0.3796684741973877,293.181396484375,297.1499938964844,293.1499938964844,0.0030413018539547,-1153.4183349609375,295.2415771484375,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9427185058594,293.71832275390625,291.1380310058594,1.0,0.2468934059143066,0.7510905861854553,0.7510905861854553,1.0,1.0,-1.0810723304748535,0.4520374536514282,0.6290348768234253,0.188393235206604,0.0,0.0,0.5301763415336609,47.40018081665039,40.0,40.57086181640625,-11170.474609375,158.88528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5773010253906,307.25323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.224609375,18000.0,0.0,0.0,0.2503162920475006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015811920166016,0.5015867948532104,-5.595540642389096e-06,0.0,0.0002540392160881,0.0,0.0,30.02438163757324,0.0,0.0,0.0,0.3699570000171661,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114596575498581,-2500.258544921875,304.14471435546875,0.7670425176620483,0.1760865896940231,0.1592971682548523,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670287683606147,-1310.8802490234375,304.1372985839844,0.6728628873825073,0.1182782500982284,0.0835654735565185,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524025022983551,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316230840981,-1148.7158203125,295.2578430175781,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.92437744140625,293.67449951171875,291.1614685058594,1.0,0.2441663593053817,0.7507534027099609,0.7507534027099609,1.0,1.0,-1.0744967460632324,0.4490521252155304,0.6254445910453796,0.1869847327470779,0.0,0.0,0.5267017483711243,45.72099304199219,43.0,28.51539802551269,-11109.3486328125,153.9856719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.252560943365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970358312129974,0.4970414042472839,-5.581484856520547e-06,0.0,0.0002563172602094,0.0,0.0,29.60701370239257,0.0,0.0,0.0,0.3686196208000183,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114596575498581,-2500.258544921875,304.14471435546875,0.7670425176620483,0.1760865896940231,0.1592971682548523,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670287683606147,-1310.8802490234375,304.1372985839844,0.6728628873825073,0.1182782500982284,0.0835654735565185,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524025022983551,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316230840981,-1148.7158203125,295.2578430175781,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.92437744140625,293.67449951171875,291.1614685058594,1.0,0.2441663593053817,0.7507534027099609,0.7507534027099609,1.0,1.0,-1.0744967460632324,0.4490521252155304,0.6254445910453796,0.1869847327470779,0.0,0.0,0.5267017483711243,45.72099304199219,43.0,28.51539802551269,-11109.3486328125,153.9856719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.252560943365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970358312129974,0.4970414042472839,-5.581484856520547e-06,0.0,0.0002563172602094,0.0,0.0,29.60701370239257,0.0,0.0,0.0,0.3686196208000183,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126361861824989,-2521.431884765625,304.1445007324219,0.771573007106781,0.1776720136404037,0.1606952846050262,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.068088099360466,-1325.3046875,304.1397399902344,0.677603006362915,0.1197189465165138,0.0844942927360534,293.1120910644531,297.1499938964844,293.1499938964844,0.300376832485199,-5790.8896484375,304.1665344238281,0.9990000128746032,0.4568584263324737,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288472771644,-1147.513671875,295.2602233886719,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.9107666015625,293.64654541015625,291.16473388671875,1.0,0.243198424577713,0.7504162788391113,0.7504162788391113,1.0,1.0,-1.07319974899292,0.4484302401542663,0.6247695684432983,0.1866489052772522,0.0,0.0,0.5243829488754272,45.06037902832031,46.0,10.025907516479492,-11092.9296875,152.4242706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.998046875,18000.0,0.0,0.0,0.2541413605213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492568165063858,0.4925737082958221,-5.554476956604049e-06,0.0,0.0002579211723059,0.0,0.0,29.141191482543945,0.0,0.0,0.0,0.3671218156814575,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126361861824989,-2521.431884765625,304.1445007324219,0.771573007106781,0.1776720136404037,0.1606952846050262,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.068088099360466,-1325.3046875,304.1397399902344,0.677603006362915,0.1197189465165138,0.0844942927360534,293.1120910644531,297.1499938964844,293.1499938964844,0.300376832485199,-5790.8896484375,304.1665344238281,0.9990000128746032,0.4568584263324737,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288472771644,-1147.513671875,295.2602233886719,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.9107666015625,293.64654541015625,291.16473388671875,1.0,0.243198424577713,0.7504162788391113,0.7504162788391113,1.0,1.0,-1.07319974899292,0.4484302401542663,0.6247695684432983,0.1866489052772522,0.0,0.0,0.5243829488754272,45.06037902832031,46.0,10.025907516479492,-11092.9296875,152.4242706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.998046875,18000.0,0.0,0.0,0.2541413605213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492568165063858,0.4925737082958221,-5.554476956604049e-06,0.0,0.0002579211723059,0.0,0.0,29.141191482543945,0.0,0.0,0.0,0.3671218156814575,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138993799686431,-2544.224853515625,304.14422607421875,0.7739660739898682,0.1792603135108947,0.1621182858943939,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698910281062126,-1350.3541259765625,304.1401062011719,0.6821561455726624,0.1222109720110893,0.0860720798373222,293.1011657714844,297.1499938964844,293.1499938964844,0.3000370264053345,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600458741188049,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296768527477,-1147.9376220703125,295.2597045898437,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9030456542969,293.63720703125,291.1616516113281,1.0,0.2436741292476654,0.7502528429031372,0.7502528429031372,1.0,1.0,-1.0766353607177734,0.4499605894088745,0.6266747117042542,0.1872690767049789,0.0,0.0,0.522816002368927,45.07477188110352,49.0,-2.3499107360839844,-11116.494140625,153.39007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,307.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66015625,18000.0,0.0,0.0,0.2552053928375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893058836460113,0.4893113970756531,-5.533214789466001e-06,0.0,0.0002590010408312,0.0,0.0,28.796947479248047,0.0,0.0,0.0,0.3660011887550354,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138993799686431,-2544.224853515625,304.14422607421875,0.7739660739898682,0.1792603135108947,0.1621182858943939,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698910281062126,-1350.3541259765625,304.1401062011719,0.6821561455726624,0.1222109720110893,0.0860720798373222,293.1011657714844,297.1499938964844,293.1499938964844,0.3000370264053345,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600458741188049,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296768527477,-1147.9376220703125,295.2597045898437,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9030456542969,293.63720703125,291.1616516113281,1.0,0.2436741292476654,0.7502528429031372,0.7502528429031372,1.0,1.0,-1.0766353607177734,0.4499605894088745,0.6266747117042542,0.1872690767049789,0.0,0.0,0.522816002368927,45.07477188110352,49.0,-2.3499107360839844,-11116.494140625,153.39007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,307.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66015625,18000.0,0.0,0.0,0.2552053928375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893058836460113,0.4893113970756531,-5.533214789466001e-06,0.0,0.0002590010408312,0.0,0.0,28.796947479248047,0.0,0.0,0.0,0.3660011887550354,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395978569984,-2568.43359375,304.1439208984375,0.7745213508605957,0.1808488368988037,0.1635622233152389,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720998048782348,-1381.364013671875,304.13970947265625,0.6858970522880554,0.1249760463833808,0.0879961475729942,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143576622009,-5827.03955078125,304.1536560058594,0.9990000128746032,0.4621158242225647,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337267089635,-1149.8037109375,295.2567443847656,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9017028808594,293.6443786621094,291.1533203125,1.0,0.2453295439481735,0.7500894069671631,0.7500894069671631,1.0,1.0,-1.0838035345077517,0.4531614780426025,0.6306420564651489,0.1886554658412933,0.0,0.0,0.5227416753768921,45.65275573730469,52.0,-9.946307182312012,-11174.771484375,156.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.2559376657009125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882594048976898,0.4882649183273315,-5.522942501556827e-06,0.0,0.000259744178038,0.0,0.0,28.6717529296875,0.0,0.0,0.0,0.3656006455421448,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395978569984,-2568.43359375,304.1439208984375,0.7745213508605957,0.1808488368988037,0.1635622233152389,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720998048782348,-1381.364013671875,304.13970947265625,0.6858970522880554,0.1249760463833808,0.0879961475729942,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143576622009,-5827.03955078125,304.1536560058594,0.9990000128746032,0.4621158242225647,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337267089635,-1149.8037109375,295.2567443847656,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9017028808594,293.6443786621094,291.1533203125,1.0,0.2453295439481735,0.7500894069671631,0.7500894069671631,1.0,1.0,-1.0838035345077517,0.4531614780426025,0.6306420564651489,0.1886554658412933,0.0,0.0,0.5227416753768921,45.65275573730469,52.0,-9.946307182312012,-11174.771484375,156.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.2559376657009125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882594048976898,0.4882649183273315,-5.522942501556827e-06,0.0,0.000259744178038,0.0,0.0,28.6717529296875,0.0,0.0,0.0,0.3656006455421448,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159221902489662,-2580.74658203125,304.143798828125,0.7742047905921936,0.1816392540931701,0.1642883569002151,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732281133532524,-1397.297119140625,304.1395568847656,0.6872380375862122,0.1263667196035385,0.0889800116419792,293.0971984863281,297.1499938964844,293.1499938964844,0.3044750094413757,-5860.11962890625,304.1492614746094,0.9990000128746032,0.4627707302570343,0.3728989362716675,293.1659851074219,297.1499938964844,293.1499938964844,0.0030366270802915,-1151.0933837890625,295.2552185058594,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.9031982421875,293.6531066894531,291.1485900878906,1.0,0.2465256303548813,0.750007688999176,0.750007688999176,1.0,1.0,-1.088484764099121,0.4552501738071441,0.6332346200942993,0.1895853579044342,0.0,0.0,0.5232367515563965,46.12585067749024,52.0,-11.810283660888672,-11214.4111328125,158.60977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.2562446892261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886693358421325,0.4886748492717743,-5.52312349100248e-06,0.0,0.0002600557927507,0.0,0.0,28.7037353515625,0.0,0.0,0.0,0.3657099902629852,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166080608963966,-2593.10205078125,304.1436767578125,0.773552417755127,0.1824247688055038,0.1650145798921585,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743550881743431,-1413.2667236328125,304.139404296875,0.6882423162460327,0.1277508586645126,0.0899642407894134,293.0985107421875,297.1499938964844,293.1499938964844,0.3070403337478637,-5900.8662109375,304.14471435546875,0.9990000128746032,0.4631821811199188,0.3754820525646209,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399682000279,-1152.5552978515625,295.2538146972656,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9062194824219,293.66473388671875,291.14373779296875,1.0,0.2479311972856521,0.7498499751091003,0.7498499751091003,1.0,1.0,-1.093778133392334,0.4575986564159393,0.6361794471740723,0.1906449347734451,0.0,0.0,0.5240705013275146,46.70690536499024,55.0,-12.86251735687256,-11259.4130859375,161.17947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,307.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565460205078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896652698516845,0.4896707832813263,-5.5267760217248e-06,0.0,0.0002603616158012,0.0,0.0,28.795778274536133,0.0,0.0,0.0,0.3660173714160919,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789304733276,-2617.742431640625,304.1434936523437,0.7714062929153442,0.1839753091335296,0.1664604097604751,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766238421201706,-1445.572265625,304.13916015625,0.689449667930603,0.130605861544609,0.0919538438320159,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.12548828125,304.1357727050781,0.9990000128746032,0.4632067680358886,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477680265903,-1155.899169921875,295.2515869140625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.9158935546875,293.6952819824219,291.1340637207031,1.0,0.2512865960597992,0.7495344281196594,0.7495344281196594,1.0,1.0,-1.1059610843658447,0.4629930555820465,0.6429680585861206,0.1931560486555099,0.0,0.0,0.5267178416252136,48.157318115234375,58.0,-13.487062454223633,-11363.04296875,167.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572232484817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933818578720093,0.4933874011039734,-5.544410214497475e-06,0.0,0.0002610489027574,0.0,0.0,29.158689498901367,0.0,0.0,0.0,0.3672176003456116,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789304733276,-2617.742431640625,304.1434936523437,0.7714062929153442,0.1839753091335296,0.1664604097604751,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766238421201706,-1445.572265625,304.13916015625,0.689449667930603,0.130605861544609,0.0919538438320159,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.12548828125,304.1357727050781,0.9990000128746032,0.4632067680358886,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477680265903,-1155.899169921875,295.2515869140625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.9158935546875,293.6952819824219,291.1340637207031,1.0,0.2512865960597992,0.7495344281196594,0.7495344281196594,1.0,1.0,-1.1059610843658447,0.4629930555820465,0.6429680585861206,0.1931560486555099,0.0,0.0,0.5267178416252136,48.157318115234375,58.0,-13.487062454223633,-11363.04296875,167.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572232484817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933818578720093,0.4933874011039734,-5.544410214497475e-06,0.0,0.0002610489027574,0.0,0.0,29.158689498901367,0.0,0.0,0.0,0.3672176003456116,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.11934195458889,-2642.17333984375,304.1434020996094,0.7684900760650635,0.1854943484067917,0.1678890287876129,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036760926246,-1485.461669921875,304.1380920410156,0.6911066174507141,0.1343421190977096,0.0944282710552215,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616343975067138,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568884685635,-1159.743896484375,295.2501220703125,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9295349121094,293.73388671875,291.124267578125,1.0,0.2552443444728851,0.7492188811302185,0.7492188811302185,1.0,1.0,-1.1202480792999268,0.469300240278244,0.6509478688240051,0.1962245404720306,0.0,0.0,0.5306658148765564,49.91436767578125,61.0,-13.693570137023926,-11483.26953125,174.91954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581340670585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993554353713989,0.4993610084056854,-5.575688646786148e-06,0.0,0.0002619732695166,0.0,0.0,29.76087951660156,0.0,0.0,0.0,0.3691918551921844,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.11934195458889,-2642.17333984375,304.1434020996094,0.7684900760650635,0.1854943484067917,0.1678890287876129,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036760926246,-1485.461669921875,304.1380920410156,0.6911066174507141,0.1343421190977096,0.0944282710552215,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616343975067138,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568884685635,-1159.743896484375,295.2501220703125,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9295349121094,293.73388671875,291.124267578125,1.0,0.2552443444728851,0.7492188811302185,0.7492188811302185,1.0,1.0,-1.1202480792999268,0.469300240278244,0.6509478688240051,0.1962245404720306,0.0,0.0,0.5306658148765564,49.91436767578125,61.0,-13.693570137023926,-11483.26953125,174.91954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581340670585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993554353713989,0.4993610084056854,-5.575688646786148e-06,0.0,0.0002619732695166,0.0,0.0,29.76087951660156,0.0,0.0,0.0,0.3691918551921844,4.0,0.0,1.0
