time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900626420974,-2666.263916015625,304.1433410644531,0.7650787830352783,0.1869851201772689,0.1692992895841598,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.082807719707489,-1534.6422119140625,304.1363830566406,0.6936476230621338,0.138840302824974,0.0974978357553482,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.26318359375,304.1203308105469,0.9990000128746032,0.4584622979164123,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674678273499,-1164.1177978515625,295.25006103515625,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.9498291015625,293.7838134765625,291.1150817871094,1.0,0.259681761264801,0.7487972378730774,0.7487972378730774,1.0,1.0,-1.13636314868927,0.4763775765895843,0.6599856019020081,0.1998043209314346,0.0,0.0,0.5358460545539856,51.921573638916016,49.0,-12.717352867126465,-11617.0244140625,183.66197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.53125,18000.0,0.0,0.0,0.2594176530838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076141357421875,0.5076197981834412,-5.6213102652691305e-06,0.0,0.0002632759569678,0.0,0.0,30.61635971069336,0.0,0.0,0.0,0.371961385011673,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900626420974,-2666.263916015625,304.1433410644531,0.7650787830352783,0.1869851201772689,0.1692992895841598,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.082807719707489,-1534.6422119140625,304.1363830566406,0.6936476230621338,0.138840302824974,0.0974978357553482,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.26318359375,304.1203308105469,0.9990000128746032,0.4584622979164123,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674678273499,-1164.1177978515625,295.25006103515625,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.9498291015625,293.7838134765625,291.1150817871094,1.0,0.259681761264801,0.7487972378730774,0.7487972378730774,1.0,1.0,-1.13636314868927,0.4763775765895843,0.6599856019020081,0.1998043209314346,0.0,0.0,0.5358460545539856,51.921573638916016,49.0,-12.717352867126465,-11617.0244140625,183.66197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.53125,18000.0,0.0,0.0,0.2594176530838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076141357421875,0.5076197981834412,-5.6213102652691305e-06,0.0,0.0002632759569678,0.0,0.0,30.61635971069336,0.0,0.0,0.0,0.371961385011673,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218059211969375,-2685.8671875,304.14373779296875,0.7691608667373657,0.1885043978691101,0.1706243306398391,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863414779305458,-1585.7535400390625,304.13507080078125,0.7039280533790588,0.1435509324073791,0.1008051186800003,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.455631822347641,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030732646118849,-1166.00830078125,295.2616577148437,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9736022949219,293.8249816894531,291.1235046386719,1.0,0.2584544420242309,0.7483755350112915,0.7483755350112915,1.0,1.0,-1.1378791332244873,0.4769818782806396,0.6608972549438477,0.2000882923603058,0.0,0.0,0.5398200750350952,51.25924301147461,37.0,13.00771713256836,-11669.40625,182.8460388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.37890625,18000.0,0.0,0.0,0.261042058467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162933468818665,0.5162990093231201,-5.6760991355986334e-06,0.0,0.0002649245143402,0.0,0.0,31.56291961669922,0.0,0.0,0.0,0.3749207258224487,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218059211969375,-2685.8671875,304.14373779296875,0.7691608667373657,0.1885043978691101,0.1706243306398391,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863414779305458,-1585.7535400390625,304.13507080078125,0.7039280533790588,0.1435509324073791,0.1008051186800003,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.455631822347641,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030732646118849,-1166.00830078125,295.2616577148437,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9736022949219,293.8249816894531,291.1235046386719,1.0,0.2584544420242309,0.7483755350112915,0.7483755350112915,1.0,1.0,-1.1378791332244873,0.4769818782806396,0.6608972549438477,0.2000882923603058,0.0,0.0,0.5398200750350952,51.25924301147461,37.0,13.00771713256836,-11669.40625,182.8460388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.37890625,18000.0,0.0,0.0,0.261042058467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162933468818665,0.5162990093231201,-5.6760991355986334e-06,0.0,0.0002649245143402,0.0,0.0,31.56291961669922,0.0,0.0,0.0,0.3749207258224487,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222358494997024,-2693.194091796875,304.1440734863281,0.7739099264144897,0.1892809718847274,0.1712716817855835,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877968072891235,-1606.6707763671875,304.1351623535156,0.7110075950622559,0.1454716920852661,0.1022451817989349,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245208263397,-6122.048828125,304.1482238769531,0.9990000128746032,0.455649584531784,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725477263331,-1165.124267578125,295.27587890625,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9775085449219,293.8267517089844,291.1379699707031,1.0,0.2561513483524322,0.748164713382721,0.748164713382721,1.0,1.0,-1.1332489252090454,0.4749170243740082,0.6583319306373596,0.1989418864250183,0.0,0.0,0.5394607186317444,50.00782012939453,37.0,26.62993431091309,-11648.2763671875,179.01246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.62109375,18000.0,0.0,0.0,0.261836290359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175331830978394,0.5175389051437378,-5.69156418350758e-06,0.0,0.0002657305449247,0.0,0.0,31.7353630065918,0.0,0.0,0.0,0.3754258751869201,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226436719298362,-2700.1083984375,304.1444091796875,0.7802888751029968,0.1900663673877716,0.1719114482402801,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889127478003501,-1622.6103515625,304.1358337402344,0.7183744311332703,0.1469039767980575,0.1033765971660614,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635622501373,-5997.8251953125,304.162841796875,0.9990000128746032,0.4569290578365326,0.3813135921955108,293.1472473144531,297.1499938964844,293.1499938964844,0.0030705283861607,-1163.6962890625,295.2914428710937,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9745178222656,293.8138122558594,291.15350341796875,1.0,0.252862811088562,0.7479750514030457,0.7479750514030457,1.0,1.0,-1.1254853010177612,0.4714807868003845,0.6540044546127319,0.1970558762550354,0.0,0.0,0.537912130355835,48.283424377441406,40.0,35.12246322631836,-11599.0390625,173.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,307.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.640625,18000.0,0.0,0.0,0.2625143527984619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163780450820923,0.516383707523346,-5.692741524399025e-06,0.0,0.0002664187049958,0.0,0.0,31.647634506225582,0.0,0.0,0.0,0.3751296103000641,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.123610608279705,-2716.837646484375,304.1446533203125,0.7885608077049255,0.1916110068559646,0.1732400208711624,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901978686451911,-1640.7764892578125,304.138427734375,0.7264177203178406,0.1484327614307403,0.1046734377741813,293.12225341796875,297.1499938964844,293.1499938964844,0.3048542141914367,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618691802024841,0.3725948929786682,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700135976076,-1162.639404296875,295.3163146972656,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95379638671875,293.7695007324219,291.1718139648437,1.0,0.2497965544462204,0.7475958466529846,0.7475958466529846,1.0,1.0,-1.1176884174346924,0.4680426120758056,0.6496457457542419,0.1950249224901199,0.0,0.0,0.5333101153373718,46.42161560058594,43.0,21.94263458251953,-11523.7841796875,167.51376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.90234375,18000.0,0.0,0.0,0.2633813917636871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509254515171051,0.5092601776123047,-5.659915586875286e-06,0.0,0.0002672986302059,0.0,0.0,30.924360275268555,0.0,0.0,0.0,0.372856855392456,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.123610608279705,-2716.837646484375,304.1446533203125,0.7885608077049255,0.1916110068559646,0.1732400208711624,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901978686451911,-1640.7764892578125,304.138427734375,0.7264177203178406,0.1484327614307403,0.1046734377741813,293.12225341796875,297.1499938964844,293.1499938964844,0.3048542141914367,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618691802024841,0.3725948929786682,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700135976076,-1162.639404296875,295.3163146972656,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95379638671875,293.7695007324219,291.1718139648437,1.0,0.2497965544462204,0.7475958466529846,0.7475958466529846,1.0,1.0,-1.1176884174346924,0.4680426120758056,0.6496457457542419,0.1950249224901199,0.0,0.0,0.5333101153373718,46.42161560058594,43.0,21.94263458251953,-11523.7841796875,167.51376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.90234375,18000.0,0.0,0.0,0.2633813917636871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509254515171051,0.5092601776123047,-5.659915586875286e-06,0.0,0.0002672986302059,0.0,0.0,30.924360275268555,0.0,0.0,0.0,0.372856855392456,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010993003845,-2737.85791015625,304.1444396972656,0.7934539914131165,0.1931312531232834,0.1745791286230087,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909986570477485,-1652.160400390625,304.14093017578125,0.7302429676055908,0.1494350731372833,0.1053773537278175,293.0992736816406,297.1499938964844,293.1499938964844,0.3008215129375458,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672406613826751,0.3687666952610016,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764425173401,-1165.0572509765625,295.3277282714844,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.939697265625,293.7413024902344,291.1711120605469,1.0,0.2485527247190475,0.7472165822982788,0.7472165822982788,1.0,1.0,-1.1153374910354614,0.4669860303401947,0.6483514904975891,0.1943117976188659,0.0,0.0,0.5303889513015747,45.63034057617188,46.0,4.575493335723877,-11495.578125,165.32797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636778354644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50336092710495,0.5033665299415588,-5.621553100354504e-06,0.0,0.0002675994765013,0.0,0.0,30.28230667114257,0.0,0.0,0.0,0.370824784040451,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010993003845,-2737.85791015625,304.1444396972656,0.7934539914131165,0.1931312531232834,0.1745791286230087,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909986570477485,-1652.160400390625,304.14093017578125,0.7302429676055908,0.1494350731372833,0.1053773537278175,293.0992736816406,297.1499938964844,293.1499938964844,0.3008215129375458,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672406613826751,0.3687666952610016,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764425173401,-1165.0572509765625,295.3277282714844,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.939697265625,293.7413024902344,291.1711120605469,1.0,0.2485527247190475,0.7472165822982788,0.7472165822982788,1.0,1.0,-1.1153374910354614,0.4669860303401947,0.6483514904975891,0.1943117976188659,0.0,0.0,0.5303889513015747,45.63034057617188,46.0,4.575493335723877,-11495.578125,165.32797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636778354644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50336092710495,0.5033665299415588,-5.621553100354504e-06,0.0,0.0002675994765013,0.0,0.0,30.28230667114257,0.0,0.0,0.0,0.370824784040451,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260569542646408,-2760.064697265625,304.1441955566406,0.7958771586418152,0.1946389377117157,0.1759306043386459,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845327734947,-1666.3912353515625,304.14227294921875,0.7323306202888489,0.1507963389158249,0.1062336191534996,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.064453125,304.1656799316406,0.9990000128746032,0.4718510508537292,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862563289701,-1168.947021484375,295.3372497558594,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.934326171875,293.7333984375,291.1658020019531,1.0,0.2487875670194625,0.74701327085495,0.74701327085495,1.0,1.0,-1.117444396018982,0.4679068326950073,0.6495375037193298,0.1946899592876434,0.0,0.0,0.5284358263015747,45.571102142333984,49.0,-5.639792919158936,-11503.5654296875,165.8262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8203125,18000.0,0.0,0.0,0.2635989189147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992476403713226,0.4992532134056091,-5.593655714619672e-06,0.0,0.0002675193827599,0.0,0.0,29.83381080627441,0.0,0.0,0.0,0.369386613368988,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260569542646408,-2760.064697265625,304.1441955566406,0.7958771586418152,0.1946389377117157,0.1759306043386459,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845327734947,-1666.3912353515625,304.14227294921875,0.7323306202888489,0.1507963389158249,0.1062336191534996,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.064453125,304.1656799316406,0.9990000128746032,0.4718510508537292,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862563289701,-1168.947021484375,295.3372497558594,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.934326171875,293.7333984375,291.1658020019531,1.0,0.2487875670194625,0.74701327085495,0.74701327085495,1.0,1.0,-1.117444396018982,0.4679068326950073,0.6495375037193298,0.1946899592876434,0.0,0.0,0.5284358263015747,45.571102142333984,49.0,-5.639792919158936,-11503.5654296875,165.8262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8203125,18000.0,0.0,0.0,0.2635989189147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992476403713226,0.4992532134056091,-5.593655714619672e-06,0.0,0.0002675193827599,0.0,0.0,29.83381080627441,0.0,0.0,0.0,0.369386613368988,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772567510604,-2783.433349609375,304.1439208984375,0.7963438630104065,0.1961337924003601,0.1772906333208084,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935629308223724,-1689.397216796875,304.1421813964844,0.7339092493057251,0.1529754251241684,0.1076207533478736,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.30224609375,304.1569519042969,0.9990000128746032,0.4750481247901916,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.003099146997556,-1174.1964111328125,295.3449401855469,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9351501464844,293.73974609375,291.15582275390625,1.0,0.2502351701259613,0.7468099594116211,0.7468099594116211,1.0,1.0,-1.1235164403915403,0.4705613255500793,0.652955174446106,0.1960277408361435,0.0,0.0,0.5281054377555847,46.08678436279297,52.0,-12.59817123413086,-11545.40234375,168.58087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633456885814667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976132810115814,0.4976188838481903,-5.579131084232358e-06,0.0,0.0002672623959369,0.0,0.0,29.64117813110352,0.0,0.0,0.0,0.3687765002250671,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772567510604,-2783.433349609375,304.1439208984375,0.7963438630104065,0.1961337924003601,0.1772906333208084,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935629308223724,-1689.397216796875,304.1421813964844,0.7339092493057251,0.1529754251241684,0.1076207533478736,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.30224609375,304.1569519042969,0.9990000128746032,0.4750481247901916,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.003099146997556,-1174.1964111328125,295.3449401855469,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9351501464844,293.73974609375,291.15582275390625,1.0,0.2502351701259613,0.7468099594116211,0.7468099594116211,1.0,1.0,-1.1235164403915403,0.4705613255500793,0.652955174446106,0.1960277408361435,0.0,0.0,0.5281054377555847,46.08678436279297,52.0,-12.59817123413086,-11545.40234375,168.58087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633456885814667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976132810115814,0.4976188838481903,-5.579131084232358e-06,0.0,0.0002672623959369,0.0,0.0,29.64117813110352,0.0,0.0,0.0,0.3687765002250671,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280510425567627,-2795.3505859375,304.143798828125,0.7959679961204529,0.1968742609024047,0.1779713332653045,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.493205726146698,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945304259657859,-1703.5123291015625,304.141845703125,0.7345190048217773,0.1542108207941055,0.1084740310907363,293.0748291015625,297.1499938964844,293.1499938964844,0.3041606545448303,-5854.20556640625,304.1522216796875,0.9990000128746032,0.4761519134044647,0.3724836111068725,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065482180565,-1177.2220458984375,295.3485717773437,0.493205726146698,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9376220703125,293.7474975585937,291.14996337890625,1.0,0.2513371407985687,0.746708333492279,0.746708333492279,1.0,1.0,-1.1277837753295898,0.4724263250827789,0.6553574800491333,0.1969993263483047,0.0,0.0,0.5286067724227905,46.52690505981445,52.0,-14.674999237060549,-11577.7568359375,170.68063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.54473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.2632260620594024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979188740253448,0.4979244470596313,-5.578224318014691e-06,0.0,0.0002671410038601,0.0,0.0,29.66079330444336,0.0,0.0,0.0,0.3688468337059021,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287270039319992,-2807.2919921875,304.1437072753906,0.7952341437339783,0.1976082324981689,0.1786506474018097,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955456420779228,-1718.311767578125,304.1414794921875,0.7349096536636353,0.1555191129446029,0.109369084239006,293.07568359375,297.1499938964844,293.1499938964844,0.3065823018550873,-5892.9013671875,304.1474304199219,0.9990000128746032,0.476936787366867,0.3749114573001861,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144570093601,-1180.4451904296875,295.3523254394531,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9415588378906,293.7579040527344,291.1439514160156,1.0,0.2526563704013824,0.7465340495109558,0.7465340495109558,1.0,1.0,-1.132718801498413,0.4745724201202392,0.6581463813781738,0.1981264501810073,0.0,0.0,0.5295266509056091,47.07700347900391,55.0,-15.773809432983398,-11616.3662109375,173.20486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.2631468176841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989742040634155,0.498979777097702,-5.581779987551272e-06,0.0,0.0002670605899766,0.0,0.0,29.758808135986328,0.0,0.0,0.0,0.3691707551479339,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743222236633,-2831.04541015625,304.1435546875,0.7929053902626038,0.1990507096052169,0.1799978166818618,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979191437363624,-1752.856201171875,304.1403503417969,0.7355948090553284,0.1586595922708511,0.1114746704697609,293.0831604003906,297.1499938964844,293.1499938964844,0.3127146065235138,-5989.52294921875,304.1380920410156,0.9990000128746032,0.4773200750350952,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314636580646,-1187.34130859375,295.360595703125,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1332092285156,291.1499938964844,263.1499938964844,261.6102600097656,280.9518737792969,293.7843322753906,291.1319274902344,1.0,0.2558619379997253,0.7461854815483093,0.7461854815483093,1.0,1.0,-1.1444787979125977,0.4796910583972931,0.664787769317627,0.2008536756038665,0.0,0.0,0.5325720310211182,48.4598503112793,58.0,-16.713054656982422,-11710.435546875,179.43536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,307.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.017578125,18000.0,0.0,0.0,0.2632101476192474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032219886779785,0.5032275915145874,-5.601993962045526e-06,0.0,0.0002671248512342,0.0,0.0,30.18217658996582,0.0,0.0,0.0,0.3705521821975708,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743222236633,-2831.04541015625,304.1435546875,0.7929053902626038,0.1990507096052169,0.1799978166818618,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979191437363624,-1752.856201171875,304.1403503417969,0.7355948090553284,0.1586595922708511,0.1114746704697609,293.0831604003906,297.1499938964844,293.1499938964844,0.3127146065235138,-5989.52294921875,304.1380920410156,0.9990000128746032,0.4773200750350952,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314636580646,-1187.34130859375,295.360595703125,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1332092285156,291.1499938964844,263.1499938964844,261.6102600097656,280.9518737792969,293.7843322753906,291.1319274902344,1.0,0.2558619379997253,0.7461854815483093,0.7461854815483093,1.0,1.0,-1.1444787979125977,0.4796910583972931,0.664787769317627,0.2008536756038665,0.0,0.0,0.5325720310211182,48.4598503112793,58.0,-16.713054656982422,-11710.435546875,179.43536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,307.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.017578125,18000.0,0.0,0.0,0.2632101476192474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032219886779785,0.5032275915145874,-5.601993962045526e-06,0.0,0.0002671248512342,0.0,0.0,30.18217658996582,0.0,0.0,0.0,0.3705521821975708,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063817262649,-2854.46630859375,304.1434936523437,0.7896881699562073,0.2004545032978058,0.1813222020864486,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007871553301811,-1794.41552734375,304.1387939453125,0.7363836765289307,0.1624000072479248,0.1140273213386535,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761384129524231,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.003149987431243,-1194.802978515625,295.369873046875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9660339355469,293.8191833496094,291.1200866699219,1.0,0.2596964836120605,0.7458368539810181,0.7458368539810181,1.0,1.0,-1.1583983898162842,0.4857586324214935,0.672639787197113,0.2041326314210891,0.0,0.0,0.5372135043144226,50.165321350097656,61.0,-16.39789581298828,-11823.9208984375,187.086654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.236328125,18000.0,0.0,0.0,0.2637086510658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103299021720886,0.5103355646133423,-5.639898063236615e-06,0.0,0.000267630763119,0.0,0.0,30.91739273071289,0.0,0.0,0.0,0.3729240298271179,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063817262649,-2854.46630859375,304.1434936523437,0.7896881699562073,0.2004545032978058,0.1813222020864486,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007871553301811,-1794.41552734375,304.1387939453125,0.7363836765289307,0.1624000072479248,0.1140273213386535,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761384129524231,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.003149987431243,-1194.802978515625,295.369873046875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9660339355469,293.8191833496094,291.1200866699219,1.0,0.2596964836120605,0.7458368539810181,0.7458368539810181,1.0,1.0,-1.1583983898162842,0.4857586324214935,0.672639787197113,0.2041326314210891,0.0,0.0,0.5372135043144226,50.165321350097656,61.0,-16.39789581298828,-11823.9208984375,187.086654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.236328125,18000.0,0.0,0.0,0.2637086510658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103299021720886,0.5103355646133423,-5.639898063236615e-06,0.0,0.000267630763119,0.0,0.0,30.91739273071289,0.0,0.0,0.0,0.3729240298271179,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327402740716934,-2877.90283203125,304.1434326171875,0.7858260273933411,0.2018034160137176,0.1826138496398925,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041076555848121,-1842.241943359375,304.1369934082031,0.737287700176239,0.1666375398635864,0.1169559210538864,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.19580078125,304.1216735839844,0.9990000128746032,0.4734277129173279,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684762798249,-1202.354248046875,295.37762451171875,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96075439453125,293.8221435546875,291.1055603027344,1.0,0.2640276253223419,0.7453718781471252,0.7453718781471252,1.0,1.0,-1.1740260124206543,0.4925628304481506,0.6814631819725037,0.2078394144773483,0.0,0.0,0.5437121987342834,52.14326858520508,64.0,-21.047718048095703,-11963.802734375,195.9905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17912.060546875,18000.0,0.0,0.0,0.2647870481014251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203924179077148,0.5203981399536133,-5.696207608707482e-06,0.0,0.0002687252126634,0.0,0.0,31.988698959350582,0.0,0.0,0.0,0.3763450086116791,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327402740716934,-2877.90283203125,304.1434326171875,0.7858260273933411,0.2018034160137176,0.1826138496398925,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041076555848121,-1842.241943359375,304.1369934082031,0.737287700176239,0.1666375398635864,0.1169559210538864,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.19580078125,304.1216735839844,0.9990000128746032,0.4734277129173279,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684762798249,-1202.354248046875,295.37762451171875,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96075439453125,293.8221435546875,291.1055603027344,1.0,0.2640276253223419,0.7453718781471252,0.7453718781471252,1.0,1.0,-1.1740260124206543,0.4925628304481506,0.6814631819725037,0.2078394144773483,0.0,0.0,0.5437121987342834,52.14326858520508,64.0,-21.047718048095703,-11963.802734375,195.9905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17912.060546875,18000.0,0.0,0.0,0.2647870481014251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203924179077148,0.5203981399536133,-5.696207608707482e-06,0.0,0.0002687252126634,0.0,0.0,31.988698959350582,0.0,0.0,0.0,0.3763450086116791,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341048926115036,-2901.87451171875,304.1433410644531,0.7815548777580261,0.2032852619886398,0.1838997155427932,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076978594064712,-1893.58056640625,304.1353759765625,0.7380579113960266,0.1709190905094146,0.1200748905539512,293.142333984375,297.1499938964844,293.1499938964844,0.3389213383197784,-6392.0,304.11474609375,0.9990000128746032,0.4692047834396362,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870261300355,-1210.052734375,295.38116455078125,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9483947753906,293.8133544921875,291.08905029296875,1.0,0.2687420845031738,0.7449069023132324,0.7449069023132324,1.0,1.0,-1.190908670425415,0.4999263286590576,0.6909822821617126,0.211883008480072,0.0,0.0,0.5528493523597717,54.35617446899414,52.0,-21.374961853027344,-12135.5400390625,205.9917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17871.1796875,18000.0,0.0,0.0,0.2666102945804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353004336357117,0.5353062152862549,-5.782006155641284e-06,0.0,0.0002705755468923,0.0,0.0,33.62746047973633,0.0,0.0,0.0,0.3814634680747986,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341048926115036,-2901.87451171875,304.1433410644531,0.7815548777580261,0.2032852619886398,0.1838997155427932,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076978594064712,-1893.58056640625,304.1353759765625,0.7380579113960266,0.1709190905094146,0.1200748905539512,293.142333984375,297.1499938964844,293.1499938964844,0.3389213383197784,-6392.0,304.11474609375,0.9990000128746032,0.4692047834396362,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870261300355,-1210.052734375,295.38116455078125,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9483947753906,293.8133544921875,291.08905029296875,1.0,0.2687420845031738,0.7449069023132324,0.7449069023132324,1.0,1.0,-1.190908670425415,0.4999263286590576,0.6909822821617126,0.211883008480072,0.0,0.0,0.5528493523597717,54.35617446899414,52.0,-21.374961853027344,-12135.5400390625,205.9917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17871.1796875,18000.0,0.0,0.0,0.2666102945804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353004336357117,0.5353062152862549,-5.782006155641284e-06,0.0,0.0002705755468923,0.0,0.0,33.62746047973633,0.0,0.0,0.0,0.3814634680747986,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349594891071319,-2916.829345703125,304.1430053710937,0.7826219201087952,0.2042679190635681,0.1847738027572631,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091461777687072,-1914.092041015625,304.1354064941406,0.7402662038803101,0.1724673360586166,0.1213229373097419,293.154541015625,297.1499938964844,293.1499938964844,0.3397592306137085,-6402.171875,304.1197814941406,0.9990000128746032,0.4669004678726196,0.4062739908695221,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937526073306,-1212.8192138671875,295.3843078613281,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.9317626953125,293.78631591796875,291.083984375,1.0,0.2688350677490234,0.7446744441986084,0.7446744441986084,1.0,1.0,-1.193844437599182,0.5011606216430664,0.6926838159561157,0.2126293629407882,0.0,0.0,0.5578293204307556,54.46519470214844,52.0,-15.415437698364258,-12201.65625,207.1942749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,307.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.97265625,18000.0,0.0,0.0,0.2678214311599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440551042556763,0.5440609455108643,-5.8357591115054674e-06,0.0,0.0002718047180678,0.0,0.0,34.6292724609375,0.0,0.0,0.0,0.3845254778861999,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355900913476944,-2927.651123046875,304.14312744140625,0.7855576276779175,0.205010712146759,0.1855126321315765,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101983487606048,-1928.783935546875,304.1361389160156,0.7437184453010559,0.1737379133701324,0.1222835704684257,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713327407837,-6360.85498046875,304.1298217773437,0.9990000128746032,0.4653391540050506,0.4034578502178192,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983910594135,-1214.379150390625,295.393310546875,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.9215087890625,293.7648620605469,291.0891418457031,1.0,0.2677140831947326,0.7444083094596863,0.7444083094596863,1.0,1.0,-1.1923413276672363,0.5004410743713379,0.6919003129005432,0.2122530937194824,0.0,0.0,0.561795711517334,53.83555603027344,40.0,2.521780014038086,-12238.2255859375,205.412826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.4796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17857.255859375,18000.0,0.0,0.0,0.269165575504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525818467140198,0.5525877475738525,-5.892715762456646e-06,0.0,0.0002731688437052,0.0,0.0,35.64499282836914,0.0,0.0,0.0,0.387543112039566,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361381262540817,-2936.314697265625,304.14453125,0.795786440372467,0.2061870992183685,0.186542734503746,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116376668214798,-1948.342041015625,304.13836669921875,0.7544355988502502,0.1760069578886032,0.123835451900959,293.1594543457031,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.465524822473526,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000665087252,-1213.4228515625,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.9276733398437,293.7582092285156,291.1256408691406,1.0,0.262290209531784,0.7438761591911316,0.7438761591911316,1.0,1.0,-1.1793737411499023,0.4946159422397613,0.6847578287124634,0.2090544551610946,0.0,0.0,0.5637433528900146,50.94390487670898,43.0,42.85076904296875,-12194.12890625,195.3168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.53125,18000.0,0.0,0.0,0.2718951106071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614257454872131,0.5614317059516907,-5.971312475594459e-06,0.0,0.0002759389753919,0.0,0.0,36.81639862060547,0.0,0.0,0.0,0.3908830881118774,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361381262540817,-2936.314697265625,304.14453125,0.795786440372467,0.2061870992183685,0.186542734503746,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116376668214798,-1948.342041015625,304.13836669921875,0.7544355988502502,0.1760069578886032,0.123835451900959,293.1594543457031,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.465524822473526,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000665087252,-1213.4228515625,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.9276733398437,293.7582092285156,291.1256408691406,1.0,0.262290209531784,0.7438761591911316,0.7438761591911316,1.0,1.0,-1.1793737411499023,0.4946159422397613,0.6847578287124634,0.2090544551610946,0.0,0.0,0.5637433528900146,50.94390487670898,43.0,42.85076904296875,-12194.12890625,195.3168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.53125,18000.0,0.0,0.0,0.2718951106071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614257454872131,0.5614317059516907,-5.971312475594459e-06,0.0,0.0002759389753919,0.0,0.0,36.81639862060547,0.0,0.0,0.0,0.3908830881118774,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365090012550354,-2941.90576171875,304.14569091796875,0.8029952645301819,0.2072164565324783,0.1874274462461471,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129970178008079,-1966.7596435546875,304.13995361328125,0.7628346681594849,0.1782670021057129,0.1253567487001419,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694124460220337,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031862065196,-1212.8753662109375,295.4749450683594,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94903564453125,293.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7433440089225769,0.7433440089225769,1.0,1.0,-1.1717816591262815,0.4911971092224121,0.6805846095085144,0.2070789188146591,0.0,0.0,0.559500515460968,49.11555862426758,46.0,42.43147659301758,-12103.2109375,189.228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741057872772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569218397140503,0.5569278001785278,-5.964022875559749e-06,0.0,0.0002781825023703,0.0,0.0,36.38234329223633,0.0,0.0,0.0,0.3895604610443115,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365090012550354,-2941.90576171875,304.14569091796875,0.8029952645301819,0.2072164565324783,0.1874274462461471,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129970178008079,-1966.7596435546875,304.13995361328125,0.7628346681594849,0.1782670021057129,0.1253567487001419,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694124460220337,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031862065196,-1212.8753662109375,295.4749450683594,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94903564453125,293.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7433440089225769,0.7433440089225769,1.0,1.0,-1.1717816591262815,0.4911971092224121,0.6805846095085144,0.2070789188146591,0.0,0.0,0.559500515460968,49.11555862426758,46.0,42.43147659301758,-12103.2109375,189.228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741057872772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569218397140503,0.5569278001785278,-5.964022875559749e-06,0.0,0.0002781825023703,0.0,0.0,36.38234329223633,0.0,0.0,0.0,0.3895604610443115,4.0,0.0,1.0
