time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370796114206314,-2951.515380859375,304.14617919921875,0.8066998720169067,0.2080318331718444,0.1881699413061142,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323755383491,-1989.422607421875,304.1405639648437,0.7683612704277039,0.1803961545228958,0.126887708902359,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650777816772,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738748073577881,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152268104255,-1216.93505859375,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.9515380859375,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7430852055549622,0.7430852055549622,1.0,1.0,-1.1699557304382324,0.4903476536273956,0.6796081066131592,0.2065940499305725,0.0,0.0,0.5558394193649292,48.35305404663086,49.0,16.679672241210938,-12054.7568359375,187.13194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6928100585937,307.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.77734375,18000.0,0.0,0.0,0.2756205797195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496711134910583,0.5496770143508911,-5.91861362408963e-06,0.0,0.0002797198540065,0.0,0.0,35.52220153808594,0.0,0.0,0.0,0.3870470523834228,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370796114206314,-2951.515380859375,304.14617919921875,0.8066998720169067,0.2080318331718444,0.1881699413061142,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323755383491,-1989.422607421875,304.1405639648437,0.7683612704277039,0.1803961545228958,0.126887708902359,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650777816772,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738748073577881,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152268104255,-1216.93505859375,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.9515380859375,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7430852055549622,0.7430852055549622,1.0,1.0,-1.1699557304382324,0.4903476536273956,0.6796081066131592,0.2065940499305725,0.0,0.0,0.5558394193649292,48.35305404663086,49.0,16.679672241210938,-12054.7568359375,187.13194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6928100585937,307.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.77734375,18000.0,0.0,0.0,0.2756205797195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496711134910583,0.5496770143508911,-5.91861362408963e-06,0.0,0.0002797198540065,0.0,0.0,35.52220153808594,0.0,0.0,0.0,0.3870470523834228,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972232341766,-2965.689208984375,304.1460876464844,0.808030366897583,0.2090104073286056,0.1890231221914291,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.116076149046421,-2009.495849609375,304.14129638671875,0.7709686160087585,0.1821748912334442,0.1281256377696991,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677532196045,-5947.84423828125,304.1640014648437,0.9990000128746032,0.477648913860321,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329373061656,-1223.6973876953125,295.5244140625,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9469909667969,293.7763977050781,291.1665344238281,1.0,0.25860595703125,0.7428264021873474,0.7428264021873474,1.0,1.0,-1.1722843647003174,0.4913239181041717,0.6809604167938232,0.2071301937103271,0.0,0.0,0.5536963939666748,48.35678482055664,52.0,-0.8442363739013672,-12059.4033203125,187.87496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.638671875,18000.0,0.0,0.0,0.2765747010707855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447352528572083,0.544741153717041,-5.881780452909879e-06,0.0,0.0002806881384458,0.0,0.0,34.91445541381836,0.0,0.0,0.0,0.3852466344833374,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972232341766,-2965.689208984375,304.1460876464844,0.808030366897583,0.2090104073286056,0.1890231221914291,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.116076149046421,-2009.495849609375,304.14129638671875,0.7709686160087585,0.1821748912334442,0.1281256377696991,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677532196045,-5947.84423828125,304.1640014648437,0.9990000128746032,0.477648913860321,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329373061656,-1223.6973876953125,295.5244140625,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9469909667969,293.7763977050781,291.1665344238281,1.0,0.25860595703125,0.7428264021873474,0.7428264021873474,1.0,1.0,-1.1722843647003174,0.4913239181041717,0.6809604167938232,0.2071301937103271,0.0,0.0,0.5536963939666748,48.35678482055664,52.0,-0.8442363739013672,-12059.4033203125,187.87496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.638671875,18000.0,0.0,0.0,0.2765747010707855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447352528572083,0.544741153717041,-5.881780452909879e-06,0.0,0.0002806881384458,0.0,0.0,34.91445541381836,0.0,0.0,0.0,0.3852466344833374,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383215188980102,-2973.070556640625,304.1460266113281,0.8079343438148499,0.2094467729330063,0.1894367337226867,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169202029705047,-2021.2752685546875,304.1413269042969,0.7717475295066833,0.1832621097564697,0.1288372427225113,293.0995483398437,297.1499938964844,293.1499938964844,0.3115501403808594,-5962.8759765625,304.15985107421875,0.9990000128746032,0.4790807962417602,0.3795406222343445,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428575213998,-1227.5738525390625,295.5338134765625,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9439392089844,293.7723083496094,291.16241455078125,1.0,0.2592319846153259,0.74269700050354,0.74269700050354,1.0,1.0,-1.1748433113098145,0.4924246668815613,0.682418704032898,0.2077411562204361,0.0,0.0,0.5531868934631348,48.58776092529297,52.0,-6.557133197784424,-12077.7412109375,189.1474151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.580078125,18000.0,0.0,0.0,0.2769069075584411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543244481086731,0.5432503819465637,-5.869456344953505e-06,0.0,0.0002810253063216,0.0,0.0,34.72621536254883,0.0,0.0,0.0,0.3846891820430755,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387425363063812,-2980.408203125,304.14599609375,0.8073939085006714,0.2098598480224609,0.1898290961980819,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178856417536735,-2034.7615966796875,304.1411437988281,0.7723205089569092,0.1844523549079895,0.1296470314264297,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550980567932,-5987.45947265625,304.15533447265625,0.9990000128746032,0.4801586866378784,0.3810864984989166,293.1039733886719,297.1499938964844,293.1499938964844,0.0032533106859773,-1231.70556640625,295.54248046875,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.93756103515625,293.76336669921875,291.1570739746094,1.0,0.2601180374622345,0.7425152063369751,0.7425152063369751,1.0,1.0,-1.1782265901565552,0.4938794672489166,0.6843470931053162,0.2085471004247665,0.0,0.0,0.5531390905380249,48.9494514465332,55.0,-11.387707710266112,-12107.0576171875,190.9496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90234375,18000.0,0.0,0.0,0.2771804630756378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425179600715637,0.5425238609313965,-5.861812496732455e-06,0.0,0.0002813029568642,0.0,0.0,34.62663650512695,0.0,0.0,0.0,0.3844002187252044,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200656890869,-2995.77880859375,304.1458435058594,0.8051154017448425,0.2106396704912185,0.190577283501625,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.119823470711708,-2061.81201171875,304.1408996582031,0.7722541689872742,0.186560571193695,0.131212830543518,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703784942627,-6064.1337890625,304.1455383300781,0.9990000128746032,0.481158047914505,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755194697529,-1240.7098388671875,295.5559997558594,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9103088378906,293.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.74215167760849,0.74215167760849,1.0,1.0,-1.1869075298309326,0.4976309537887573,0.6892765164375305,0.2106326222419738,0.0,0.0,0.5551047325134277,50.03519821166992,58.0,-20.68768310546875,-12199.408203125,195.93243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.277688056230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442594885826111,0.5442653298377991,-5.865128059667768e-06,0.0,0.0002818180946633,0.0,0.0,34.79156494140625,0.0,0.0,0.0,0.3849368691444397,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200656890869,-2995.77880859375,304.1458435058594,0.8051154017448425,0.2106396704912185,0.190577283501625,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.119823470711708,-2061.81201171875,304.1408996582031,0.7722541689872742,0.186560571193695,0.131212830543518,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703784942627,-6064.1337890625,304.1455383300781,0.9990000128746032,0.481158047914505,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755194697529,-1240.7098388671875,295.5559997558594,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9103088378906,293.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.74215167760849,0.74215167760849,1.0,1.0,-1.1869075298309326,0.4976309537887573,0.6892765164375305,0.2106326222419738,0.0,0.0,0.5551047325134277,50.03519821166992,58.0,-20.68768310546875,-12199.408203125,195.93243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.277688056230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442594885826111,0.5442653298377991,-5.865128059667768e-06,0.0,0.0002818180946633,0.0,0.0,34.79156494140625,0.0,0.0,0.0,0.3849368691444397,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404875963926315,-3010.968017578125,304.1457824707031,0.8015685677528381,0.211374744772911,0.1912960112094879,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465515851974,-2085.77587890625,304.1410522460937,0.7705855369567871,0.1883774846792221,0.1325637847185135,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805335998535156,0.3922699093818664,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986535225063,-1250.1146240234375,295.56768798828125,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8770446777344,293.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7417881488800049,0.7417881488800049,1.0,1.0,-1.1975386142730713,0.5022454261779785,0.6952932476997375,0.2132018208503723,0.0,0.0,0.5595267415046692,51.53413009643555,61.0,-22.773914337158203,-12328.5908203125,202.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,307.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783769965171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508051514625549,0.5508110523223877,-5.899637471884489e-06,0.0,0.0002825172850862,0.0,0.0,35.525718688964844,0.0,0.0,0.0,0.3871692717075348,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404875963926315,-3010.968017578125,304.1457824707031,0.8015685677528381,0.211374744772911,0.1912960112094879,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465515851974,-2085.77587890625,304.1410522460937,0.7705855369567871,0.1883774846792221,0.1325637847185135,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805335998535156,0.3922699093818664,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986535225063,-1250.1146240234375,295.56768798828125,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8770446777344,293.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7417881488800049,0.7417881488800049,1.0,1.0,-1.1975386142730713,0.5022454261779785,0.6952932476997375,0.2132018208503723,0.0,0.0,0.5595267415046692,51.53413009643555,61.0,-22.773914337158203,-12328.5908203125,202.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,307.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783769965171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508051514625549,0.5508110523223877,-5.899637471884489e-06,0.0,0.0002825172850862,0.0,0.0,35.525718688964844,0.0,0.0,0.0,0.3871692717075348,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163840770721,-3025.43115234375,304.14581298828125,0.7971365451812744,0.2120739519596099,0.1919925212860107,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231097280979156,-2107.42578125,304.1414489746094,0.7678335905075073,0.1900122016668319,0.1337810754776001,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.8125,304.1268920898437,0.9990000128746032,0.4782583713531494,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217107411473,-1259.4129638671875,295.5795593261719,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.8432006835937,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413143515586853,0.7413143515586853,1.0,1.0,-1.209703803062439,0.5075246691703796,0.7021791338920593,0.2161338329315185,0.0,0.0,0.5658760070800781,53.36983871459961,64.0,-21.193490982055664,-12480.388671875,210.31076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17906.158203125,18000.0,0.0,0.0,0.2794744670391083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612859129905701,0.5612918734550476,-5.962586328678299e-06,0.0,0.0002836310304701,0.0,0.0,36.7596321105957,0.0,0.0,0.0,0.3908561468124389,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163840770721,-3025.43115234375,304.14581298828125,0.7971365451812744,0.2120739519596099,0.1919925212860107,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231097280979156,-2107.42578125,304.1414489746094,0.7678335905075073,0.1900122016668319,0.1337810754776001,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.8125,304.1268920898437,0.9990000128746032,0.4782583713531494,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217107411473,-1259.4129638671875,295.5795593261719,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.8432006835937,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413143515586853,0.7413143515586853,1.0,1.0,-1.209703803062439,0.5075246691703796,0.7021791338920593,0.2161338329315185,0.0,0.0,0.5658760070800781,53.36983871459961,64.0,-21.193490982055664,-12480.388671875,210.31076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17906.158203125,18000.0,0.0,0.0,0.2794744670391083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612859129905701,0.5612918734550476,-5.962586328678299e-06,0.0,0.0002836310304701,0.0,0.0,36.7596321105957,0.0,0.0,0.0,0.3908561468124389,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421010494232177,-3039.071044921875,304.1459045410156,0.7921115159988403,0.2127432376146316,0.1926705241203308,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245515048503875,-2127.314697265625,304.1418762207031,0.764369785785675,0.1915193945169448,0.1349084973335266,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743424355983734,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447472378611,-1268.5936279296875,295.5923156738281,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.81158447265625,293.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7408405542373657,0.7408405542373657,1.0,1.0,-1.2230499982833862,0.5133339762687683,0.7097159624099731,0.2193589508533477,0.0,0.0,0.5737975239753723,55.48305130004883,52.0,-18.065149307250977,-12646.5517578125,219.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17876.044921875,18000.0,0.0,0.0,0.2811414897441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751503705978394,0.5751564502716064,-6.051427135389531e-06,0.0,0.0002853228652384,0.0,0.0,38.46001052856445,0.0,0.0,0.0,0.3958333730697632,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421010494232177,-3039.071044921875,304.1459045410156,0.7921115159988403,0.2127432376146316,0.1926705241203308,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245515048503875,-2127.314697265625,304.1418762207031,0.764369785785675,0.1915193945169448,0.1349084973335266,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743424355983734,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447472378611,-1268.5936279296875,295.5923156738281,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.81158447265625,293.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7408405542373657,0.7408405542373657,1.0,1.0,-1.2230499982833862,0.5133339762687683,0.7097159624099731,0.2193589508533477,0.0,0.0,0.5737975239753723,55.48305130004883,52.0,-18.065149307250977,-12646.5517578125,219.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17876.044921875,18000.0,0.0,0.0,0.2811414897441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751503705978394,0.5751564502716064,-6.051427135389531e-06,0.0,0.0002853228652384,0.0,0.0,38.46001052856445,0.0,0.0,0.0,0.3958333730697632,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424193382263183,-3044.535888671875,304.1460876464844,0.7924271821975708,0.2130848318338394,0.1929720640182495,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773603975772857,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.125182494521141,-2135.9521484375,304.1422119140625,0.7652357220649719,0.1922549903392791,0.1354230791330337,293.1585388183594,297.1499938964844,293.1499938964844,0.342729240655899,-6444.4501953125,304.123779296875,0.9990000128746032,0.4722045361995697,0.4091590344905853,293.095947265625,297.1499938964844,293.1499938964844,0.003354096552357,-1272.2103271484375,295.6005249023437,0.4773603975772857,0.050000000745058,0.2333472222089767,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.8020324707031,293.5586242675781,291.0941467285156,1.0,0.2734692096710205,0.7406036853790283,0.7406036853790283,1.0,1.0,-1.2242441177368164,0.5137985348701477,0.7104455828666687,0.2196786403656005,0.0,0.0,0.5779472589492798,55.53814697265625,52.0,-8.161927223205566,-12699.5009765625,219.8135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17864.564453125,18000.0,0.0,0.0,0.2821948230266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830683708190918,0.5830745100975037,-6.104520252847578e-06,0.0,0.0002863918780349,0.0,0.0,39.46434020996094,0.0,0.0,0.0,0.3987095952033996,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425743997097015,-3046.95849609375,304.1465148925781,0.794870138168335,0.2134377509355545,0.1932588219642639,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256615072488784,-2142.32275390625,304.14276123046875,0.7680879235267639,0.1929994821548462,0.1359195560216903,293.1647644042969,297.1499938964844,293.1499938964844,0.3398175239562988,-6396.81103515625,304.1338806152344,0.9990000128746032,0.4708651900291443,0.4061090648174286,293.0954895019531,297.1499938964844,293.1499938964844,0.0033605154603719,-1274.1524658203125,295.6165771484375,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7987365722656,293.5479431152344,291.10479736328125,1.0,0.2721141278743744,0.7403374910354614,0.7403374910354614,1.0,1.0,-1.2213454246520996,0.5124603509902954,0.7088850140571594,0.2189447879791259,0.0,0.0,0.5803896188735962,54.832279205322266,40.0,13.015761375427246,-12719.4814453125,217.3343048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.998046875,18000.0,0.0,0.0,0.2833160758018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899009108543396,0.5899071097373962,-6.156677500257501e-06,0.0,0.0002875298087019,0.0,0.0,40.3774299621582,0.0,0.0,0.0,0.4012208580970764,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426030844449997,-3046.619140625,304.1476135253906,0.8048145771026611,0.2141691297292709,0.1937999576330185,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263840794563293,-2151.569091796875,304.1439819335937,0.7787172794342041,0.194552332162857,0.1369029432535171,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715550541877746,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033657094463706,-1274.231201171875,295.6639404296875,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8067626953125,293.54296875,291.1445617675781,1.0,0.2662933766841888,0.7398050427436829,0.7398050427436829,1.0,1.0,-1.206356644630432,0.505733072757721,0.7006235718727112,0.2151961326599121,0.0,0.0,0.5793540477752686,51.76311874389648,43.0,46.90919876098633,-12641.806640625,205.87503051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.2853961884975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934309959411621,0.5934371948242188,-6.205699719430413e-06,0.0,0.0002896408550441,0.0,0.0,40.97280502319336,0.0,0.0,0.0,0.4027402997016907,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426030844449997,-3046.619140625,304.1476135253906,0.8048145771026611,0.2141691297292709,0.1937999576330185,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263840794563293,-2151.569091796875,304.1439819335937,0.7787172794342041,0.194552332162857,0.1369029432535171,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715550541877746,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033657094463706,-1274.231201171875,295.6639404296875,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8067626953125,293.54296875,291.1445617675781,1.0,0.2662933766841888,0.7398050427436829,0.7398050427436829,1.0,1.0,-1.206356644630432,0.505733072757721,0.7006235718727112,0.2151961326599121,0.0,0.0,0.5793540477752686,51.76311874389648,43.0,46.90919876098633,-12641.806640625,205.87503051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.2853961884975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934309959411621,0.5934371948242188,-6.205699719430413e-06,0.0,0.0002896408550441,0.0,0.0,40.97280502319336,0.0,0.0,0.0,0.4027402997016907,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780089378357,0.0,0.1943811178207397,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868934273719788,0.0,0.1379684507846832,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127380371094,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81903076171875,293.5514831542969,291.1776733398437,0.0,0.0,0.7392726540565491,0.7392726540565491,1.0,1.0,-1.1971909999847412,0.5016188025474548,0.6955722570419312,0.2127857953310012,0.0,0.0,0.0,49.79196166992188,60.0,39.87004089355469,-12534.2119140625,198.7998504638672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844359993934631,0.5844421982765198,-6.163542821013834e-06,0.0,0.0,0.0,0.0,39.90348434448242,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780089378357,0.0,0.1943811178207397,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868934273719788,0.0,0.1379684507846832,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127380371094,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81903076171875,293.5514831542969,291.1776733398437,0.0,0.0,0.7392726540565491,0.7392726540565491,1.0,1.0,-1.1971909999847412,0.5016188025474548,0.6955722570419312,0.2127857953310012,0.0,0.0,0.0,49.79196166992188,60.0,39.87004089355469,-12534.2119140625,198.7998504638672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844359993934631,0.5844421982765198,-6.163542821013834e-06,0.0,0.0,0.0,0.0,39.90348434448242,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8545227050781,0.0,0.0,0.0006711098831146,293.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0007067047990858,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06402587890625,0.0,0.0,0.0005219742306508,292.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617248535156,0.3785759806632995,0.0,0.0007067114347591,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0033523032907396,291.19439697265625,294.1499938964844,263.1505126953125,261.5896301269531,280.1115417480469,291.4888000488281,291.18212890625,0.0,0.0,0.5569937825202942,0.5569937825202942,1.0,1.0,-0.0071510877460241,0.0062366034835577,0.0009144843788817,-0.0099985264241695,0.0,0.0,0.0,-0.0381342656910419,60.0,-7.9792704582214355,-0.0,-3.4866188798332587e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,2.3283064365386963e-10,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.016269297592737e-15,5.016329860448466e-15,-6.06314794077817e-20,0.0,0.0,0.0,0.0,2.99268751832976e-27,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347717285156,0.0,0.0,0.0007972379680722,293.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0002700818004086,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9361267089844,0.0,0.0,0.0005719601176679,292.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.0017392826266586,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53533935546875,0.0,0.0,0.0012811517808586,291.23602294921875,294.1499938964844,263.1513671875,261.58953857421875,279.53253173828125,289.5734558105469,291.1744079589844,0.0,0.0,0.4435635805130005,0.4435635805130005,1.0,1.0,-0.0058511113747954,0.0044671483337879,0.0013839633902534,-0.0130925271660089,0.0,0.0,0.0,-0.0321401543915271,60.0,-81.43455505371094,-0.0,-2.13205635191116e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0034332796256216e-17,-1.0037035195317428e-17,2.7025618316144807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6872253417969,0.0,0.0,0.0001148209048551,293.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0001040497081703,292.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88775634765625,0.0,0.0,8.788080594968051e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7207946777344,0.0,0.0,0.0001475550525356,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51422119140625,0.0,0.0,0.0004935670294798,291.2362365722656,294.1499938964844,263.1530456542969,261.5899353027344,279.2023620605469,286.69659423828125,291.1695556640625,0.0,0.0,0.2957090437412262,0.2957090437412262,1.0,1.0,-0.0011375468457117,0.0013248473405838,-0.000187300494872,-0.0136227095499634,0.0,0.0,0.0,-0.0080761071294546,60.0,-68.09059143066406,-0.0,-8.822311770018133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9766404852795183e-20,2.1764500012095372e-20,-1.9980953612485774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710510253906,0.0,0.0,9.441181464353576e-05,293.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.909501386573538e-05,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.870361328125,0.0,0.0,7.340400770772249e-05,292.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103576660156,0.0,0.0,9.993275307351725e-05,292.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4998474121094,0.0,0.0,0.0004700640856754,291.2362976074219,294.1499938964844,263.1553955078125,261.5909118652344,279.0540771484375,283.9466552734375,291.1676940917969,0.0,0.0,0.1478545218706131,0.1478545218706131,1.0,1.0,-0.0010044728405773,0.0003924189659301,0.000612053903751,-0.0145506048575043,0.0,0.0,0.0,-0.0076990844681859,60.0,-37.54536819458008,-0.0,-6.877598934806883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8699192276551135e-21,7.315786478017146e-21,-2.445867452310425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6558837890625,0.0,0.0,9.402889554621652e-05,293.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,9.900696750264616e-05,292.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8539428710937,0.0,0.0,7.31327963876538e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.701171875,0.0,0.0,9.903148020384832e-05,292.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857482910156,0.0,0.0,0.0004696464166045,291.23638916015625,294.1499938964844,263.1583251953125,261.5924377441406,278.91229248046875,281.5094909667969,291.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017893509939,1.1657289178401695e-06,0.0010006235679611,-0.0149688813835382,0.0,0.0,0.0,-0.0078243631869554,60.0,-25.84145164489746,-0.0,-6.843758626473574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.822871310832243e-21,7.362690203688317e-21,-2.539818690907683e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.64080810546875,0.0,0.0,9.40280151553452e-05,293.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.901493467623368e-05,292.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8376159667969,0.0,0.0,7.313286187127233e-05,292.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69207763671875,0.0,0.0,9.901649173116311e-05,292.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47174072265625,0.0,0.0,0.0004696842224802,291.2364501953125,294.1499938964844,263.1618957519531,261.59454345703125,278.7718811035156,279.3537292480469,291.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019198525696,6.087755650696636e-07,0.0010013110004365,-0.0150024276226758,0.0,0.0,0.0,-0.0078309141099452,60.0,-21.578882217407227,-0.0,-6.844244637704834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.821507351394454e-21,7.364048912467921e-21,-2.542541763021859e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6109313964844,0.0,0.0,9.405107994098216e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.903938189381734e-05,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052978515625,0.0,0.0,7.315081165870652e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67401123046875,0.0,0.0,9.90405460470356e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439697265625,0.0,0.0,0.0004698002012446,291.2365417480469,294.1499938964844,263.1707458496094,261.60028076171875,278.4949035644531,275.7613830566406,291.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.11662244409672e-07,0.0010015538427978,-0.0150780538097023,0.0,0.0,0.0,-0.0078452192246913,60.0,-19.48195075988769,-0.0,-6.847601952131299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.821483925381013e-21,7.364069915100662e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6109313964844,0.0,0.0,9.405107994098216e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.903938189381734e-05,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052978515625,0.0,0.0,7.315081165870652e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67401123046875,0.0,0.0,9.90405460470356e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439697265625,0.0,0.0,0.0004698002012446,291.2365417480469,294.1499938964844,263.1707458496094,261.60028076171875,278.4949035644531,275.7613830566406,291.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.11662244409672e-07,0.0010015538427978,-0.0150780538097023,0.0,0.0,0.0,-0.0078452192246913,60.0,-19.48195075988769,-0.0,-6.847601952131299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.821483925381013e-21,7.364069915100662e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5814208984375,0.0,0.0,9.407815377926454e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,9.906790364766492e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733459472656,0.0,0.0,7.317186828004196e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561584472656,0.0,0.0,9.906905324896798e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4165344238281,0.0,0.0,0.0004699354758486,291.23663330078125,294.1499938964844,263.18182373046875,261.6080322265625,278.222900390625,272.9540100097656,291.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.150257831905037e-07,0.0010018381290137,-0.0151661708950996,0.0,0.0,0.0,-0.0078618936240673,60.0,-19.20779800415039,-0.0,-6.851534095630998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5814208984375,0.0,0.0,9.407815377926454e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,9.906790364766492e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733459472656,0.0,0.0,7.317186828004196e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561584472656,0.0,0.0,9.906905324896798e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4165344238281,0.0,0.0,0.0004699354758486,291.23663330078125,294.1499938964844,263.18182373046875,261.6080322265625,278.222900390625,272.9540100097656,291.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.150257831905037e-07,0.0010018381290137,-0.0151661708950996,0.0,0.0,0.0,-0.0078618936240673,60.0,-19.20779800415039,-0.0,-6.851534095630998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.55224609375,0.0,0.0,9.41088073886931e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.910019434755668e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7417907714844,0.0,0.0,7.319571886910126e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385192871094,0.0,0.0,9.910132939694448e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.389404296875,0.0,0.0,0.0004700886784121,291.2367248535156,294.1499938964844,263.1949462890625,261.6176147460937,277.9559020996094,270.7627258300781,291.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.188363954606757e-07,0.0010021602502092,-0.0152659993618726,0.0,0.0,0.0,-0.0078807855024933,60.0,-19.169414520263672,-0.0,-6.855989909126947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.55224609375,0.0,0.0,9.41088073886931e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.910019434755668e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7417907714844,0.0,0.0,7.319571886910126e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385192871094,0.0,0.0,9.910132939694448e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.389404296875,0.0,0.0,0.0004700886784121,291.2367248535156,294.1499938964844,263.1949462890625,261.6176147460937,277.9559020996094,270.7627258300781,291.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.188363954606757e-07,0.0010021602502092,-0.0152659993618726,0.0,0.0,0.0,-0.0078807855024933,60.0,-19.169414520263672,-0.0,-6.855989909126947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5234069824219,0.0,0.0,9.414280066266656e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.913600661093368e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7105712890625,0.0,0.0,7.32221596990712e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210632324219,0.0,0.0,9.913712710840628e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0004702585283666,291.2367553710937,294.1499938964844,263.2099914550781,261.6289367675781,277.6937866210937,269.0552062988281,291.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.230627036529768e-07,0.0010025175288319,-0.0153767177835106,0.0,0.0,0.0,-0.007901738397777,60.0,-19.1600399017334,-0.0,-6.86093315493963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
