time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5234069824219,0.0,0.0,9.414280066266656e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.913600661093368e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7105712890625,0.0,0.0,7.32221596990712e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210632324219,0.0,0.0,9.913712710840628e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0004702585283666,291.2367553710937,294.1499938964844,263.2099914550781,261.6289367675781,277.6937866210937,269.0552062988281,291.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.230627036529768e-07,0.0010025175288319,-0.0153767177835106,0.0,0.0,0.0,-0.007901738397777,60.0,-19.1600399017334,-0.0,-6.86093315493963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.50909423828125,0.0,0.0,9.416096872882918e-05,293.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.9155142379459e-05,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6950988769531,0.0,0.0,7.323628233280033e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124267578125,0.0,0.0,9.915625560097396e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34930419921875,0.0,0.0,0.0004703493032138,291.2367858886719,294.1499938964844,263.2181701660156,261.6352233886719,277.5645446777344,268.3497619628906,291.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.25321376901411e-07,0.0010027084499597,-0.0154358893632888,0.0,0.0,0.0,-0.0079129356890916,60.0,-19.15668487548828,-0.0,-6.863576373916659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.494873046875,0.0,0.0,9.41798643907532e-05,293.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.91750421235338e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797180175781,0.0,0.0,7.325097976718098e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,9.917615534504876e-05,292.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.0004704437160398,291.2367858886719,294.1499938964844,263.226806640625,261.641845703125,277.4365234375,267.7281188964844,291.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003534765914,6.276711133068602e-07,0.0010029070544987,-0.0154974460601806,0.0,0.0,0.0,-0.0079245846718549,60.0,-19.153297424316406,-0.0,-6.86632617430405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4667053222656,0.0,0.0,9.421970025869086e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.921700257109478e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64923095703125,0.0,0.0,7.328196807065979e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,9.921809396473692e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0004706427571363,291.2367858886719,294.1499938964844,263.2452392578125,261.6562194824219,277.1840209960937,266.69873046875,291.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.326250172605796e-07,0.0010033258004114,-0.0156272258609533,0.0,0.0,0.0,-0.0079491445794701,60.0,-19.145925521850582,-0.0,-6.872125624113323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4667053222656,0.0,0.0,9.421970025869086e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.921700257109478e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64923095703125,0.0,0.0,7.328196807065979e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,9.921809396473692e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0004706427571363,291.2367858886719,294.1499938964844,263.2452392578125,261.6562194824219,277.1840209960937,266.69873046875,291.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.326250172605796e-07,0.0010033258004114,-0.0156272258609533,0.0,0.0,0.0,-0.0079491445794701,60.0,-19.145925521850582,-0.0,-6.872125624113323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388427734375,0.0,0.0,9.42619881243445e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,9.92615459836088e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6191101074219,0.0,0.0,7.33148553990759e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.56988525390625,0.0,0.0,9.926263010129333e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28399658203125,0.0,0.0,0.0004708540509454,291.2367553710937,294.1499938964844,263.26513671875,261.67193603515625,276.936279296875,265.90362548828125,291.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004408346489,6.378849661814456e-07,0.0010037703905254,-0.0157650206238031,0.0,0.0,0.0,-0.0079752216115593,60.0,-19.137598037719727,-0.0,-6.878286029632363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388427734375,0.0,0.0,9.42619881243445e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,9.92615459836088e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6191101074219,0.0,0.0,7.33148553990759e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.56988525390625,0.0,0.0,9.926263010129333e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28399658203125,0.0,0.0,0.0004708540509454,291.2367553710937,294.1499938964844,263.26513671875,261.67193603515625,276.936279296875,265.90362548828125,291.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004408346489,6.378849661814456e-07,0.0010037703905254,-0.0157650206238031,0.0,0.0,0.0,-0.0079752216115593,60.0,-19.137598037719727,-0.0,-6.878286029632363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41131591796875,0.0,0.0,9.430638601770625e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,9.930830856319516e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5893249511719,0.0,0.0,7.334938709391281e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531921386719,0.0,0.0,9.930937812896444e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.0004710758512374,291.2367248535156,294.1499938964844,263.2864074707031,261.6888122558594,276.69317626953125,265.2917785644531,291.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.434075885408674e-07,0.0010042372159659,-0.0159096959978342,0.0,0.0,0.0,-0.0080026006326079,60.0,-19.128324508666992,-0.0,-6.88475694232693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41131591796875,0.0,0.0,9.430638601770625e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,9.930830856319516e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5893249511719,0.0,0.0,7.334938709391281e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531921386719,0.0,0.0,9.930937812896444e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.0004710758512374,291.2367248535156,294.1499938964844,263.2864074707031,261.6888122558594,276.69317626953125,265.2917785644531,291.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.434075885408674e-07,0.0010042372159659,-0.0159096959978342,0.0,0.0,0.0,-0.0080026006326079,60.0,-19.128324508666992,-0.0,-6.88475694232693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38409423828125,0.0,0.0,9.435251558898015e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.935689740814269e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55987548828125,0.0,0.0,7.338527211686596e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367126464844,0.0,0.0,9.935795242199674e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.0004713063535746,291.23663330078125,294.1499938964844,263.308837890625,261.7067565917969,276.4546813964844,264.823486328125,291.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.491464432656358e-07,0.001004722318612,-0.0160600338131189,0.0,0.0,0.0,-0.0080310516059398,60.0,-19.11815071105957,-0.0,-6.891484360949107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38409423828125,0.0,0.0,9.435251558898015e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.935689740814269e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55987548828125,0.0,0.0,7.338527211686596e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367126464844,0.0,0.0,9.935795242199674e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.0004713063535746,291.23663330078125,294.1499938964844,263.308837890625,261.7067565917969,276.4546813964844,264.823486328125,291.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.491464432656358e-07,0.001004722318612,-0.0160600338131189,0.0,0.0,0.0,-0.0080310516059398,60.0,-19.11815071105957,-0.0,-6.891484360949107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37060546875,0.0,0.0,9.437611151952296e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,9.938174480339512e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5452575683594,0.0,0.0,7.340362208196893e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,9.938279981724918e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22052001953125,0.0,0.0,0.0004714242240879,291.2366027832031,294.1499938964844,263.3204650878906,261.7160949707031,276.337158203125,264.6331787109375,291.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056225582957,6.520815531985136e-07,0.0010049703996628,-0.0161369256675243,0.0,0.0,0.0,-0.0080456035211682,60.0,-19.11274147033692,-0.0,-6.894926229961129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,9.43999839364551e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.940689778886735e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53076171875,0.0,0.0,7.342219032580033e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,9.940793825080618e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,0.000471543520689,291.2365417480469,294.1499938964844,263.3323059082031,261.72564697265625,276.2207336425781,264.46759033203125,291.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.55051962894504e-07,0.001005221507512,-0.0162147376686334,0.0,0.0,0.0,-0.008060329593718,60.0,-19.10712432861328,-0.0,-6.898410731537298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,9.444837633054703e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.94578585959971e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5019836425781,0.0,0.0,7.345982157858089e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5042419433594,0.0,0.0,9.945889178197832e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0004717852571047,291.2364196777344,294.1499938964844,263.356689453125,261.7453308105469,275.99127197265625,264.1991577148437,291.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063914814963,6.610719651689578e-07,0.0010057303588837,-0.0163724403828382,0.0,0.0,0.0,-0.0080901738256216,60.0,-19.09528923034668,-0.0,-6.905474947416226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,9.444837633054703e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.94578585959971e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5019836425781,0.0,0.0,7.345982157858089e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5042419433594,0.0,0.0,9.945889178197832e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0004717852571047,291.2364196777344,294.1499938964844,263.356689453125,261.7453308105469,275.99127197265625,264.1991577148437,291.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063914814963,6.610719651689578e-07,0.0010057303588837,-0.0163724403828382,0.0,0.0,0.0,-0.0080901738256216,60.0,-19.09528923034668,-0.0,-6.905474947416226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,9.44972489378415e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.950933599611744e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735107421875,0.0,0.0,7.3497838457115e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882507324219,0.0,0.0,9.951035463018344e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,0.0004720294382423,291.2362670898437,294.1499938964844,263.3818054199219,261.76568603515625,275.7662048339844,263.9990539550781,291.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.671524488410796e-07,0.0010062443325296,-0.0165317263454198,0.0,0.0,0.0,-0.0081203188747167,60.0,-19.08268547058105,-0.0,-6.912613770282405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,9.44972489378415e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.950933599611744e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735107421875,0.0,0.0,7.3497838457115e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882507324219,0.0,0.0,9.951035463018344e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,0.0004720294382423,291.2362670898437,294.1499938964844,263.3818054199219,261.76568603515625,275.7662048339844,263.9990539550781,291.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.671524488410796e-07,0.0010062443325296,-0.0165317263454198,0.0,0.0,0.0,-0.0081203188747167,60.0,-19.08268547058105,-0.0,-6.912613770282405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,9.454616520088166e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,9.956085705198348e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44537353515625,0.0,0.0,7.353588443947956e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4724426269531,0.0,0.0,9.956186113413425e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0004722738231066,291.236083984375,294.1499938964844,263.4075622558594,261.7865600585937,275.5455017089844,263.8522033691406,291.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074321180582,6.732385031682497e-07,0.001006758888252,-0.016691155731678,0.0,0.0,0.0,-0.0081504918634891,60.0,-19.0693416595459,-0.0,-6.919762540746889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,9.454616520088166e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,9.956085705198348e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44537353515625,0.0,0.0,7.353588443947956e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4724426269531,0.0,0.0,9.956186113413425e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0004722738231066,291.236083984375,294.1499938964844,263.4075622558594,261.7865600585937,275.5455017089844,263.8522033691406,291.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074321180582,6.732385031682497e-07,0.001006758888252,-0.016691155731678,0.0,0.0,0.0,-0.0081504918634891,60.0,-19.0693416595459,-0.0,-6.919762540746889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,9.459468128625304e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.961195610230789e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.41754150390625,0.0,0.0,7.357361755566671e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,9.96129456325434e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,0.0004725162289105,291.2358703613281,294.1499938964844,263.4337463378906,261.8078308105469,275.3291015625,263.7463684082031,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079484200105,6.792750468775921e-07,0.0010072691366076,-0.0168492868542671,0.0,0.0,0.0,-0.0081804189831018,60.0,-19.055295944213867,-0.0,-6.926857309963452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,9.459468128625304e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.961195610230789e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.41754150390625,0.0,0.0,7.357361755566671e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,9.96129456325434e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,0.0004725162289105,291.2358703613281,294.1499938964844,263.4337463378906,261.8078308105469,275.3291015625,263.7463684082031,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079484200105,6.792750468775921e-07,0.0010072691366076,-0.0168492868542671,0.0,0.0,0.0,-0.0081804189831018,60.0,-19.055295944213867,-0.0,-6.926857309963452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,9.461865556659176e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,9.96372036752291e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037475585937,0.0,0.0,7.359226583503187e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,9.963819320546464e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004726359911728,291.2357482910156,294.1499938964844,263.44696044921875,261.818603515625,275.22247314453125,263.7059326171875,291.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.822576779086376e-07,0.0010075211757794,-0.0169274192303419,0.0,0.0,0.0,-0.008195205591619,60.0,-19.04801750183105,-0.0,-6.930363838364428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,9.464236063649878e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,9.96621820377186e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,7.361070311162621e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413452148437,0.0,0.0,9.96631570160389e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0004727544728666,291.2356262207031,294.1499938964844,263.46026611328125,261.82940673828125,275.1169128417969,263.6724548339844,291.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852077376606758e-07,0.001007770653814,-0.0170046966522932,0.0,0.0,0.0,-0.0082098310813307,60.0,-19.040576934814453,-0.0,-6.933832708000409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018737792969,0.0,0.0,9.468878852203488e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.97110764728859e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,7.364682096522301e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.426025390625,0.0,0.0,9.97120514512062e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,0.0004729864303953,291.2353515625,294.1499938964844,263.4869384765625,261.8511047363281,274.9089050292969,263.6229553222656,291.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.909841658853111e-07,0.0010082588996738,-0.0171560123562812,0.0,0.0,0.0,-0.0082384683191776,60.0,-19.025218963623047,-0.0,-6.94062833872522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018737792969,0.0,0.0,9.468878852203488e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.97110764728859e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,7.364682096522301e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.426025390625,0.0,0.0,9.97120514512062e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,0.0004729864303953,291.2353515625,294.1499938964844,263.4869384765625,261.8511047363281,274.9089050292969,263.6229553222656,291.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.909841658853111e-07,0.0010082588996738,-0.0171560123562812,0.0,0.0,0.0,-0.0082384683191776,60.0,-19.025218963623047,-0.0,-6.94062833872522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,9.473356476519255e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,9.975823923014104e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.36816436983645e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4108581542969,0.0,0.0,9.97591923805885e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,0.0004732101224362,291.23504638671875,294.1499938964844,263.5136413574219,261.8728332519531,274.7049865722656,263.5922241210937,291.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094263125211,6.965543093429005e-07,0.0010087296832352,-0.0173019226640462,0.0,0.0,0.0,-0.0082660829648375,60.0,-19.009258270263672,-0.0,-6.947184516548077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,9.473356476519255e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,9.975823923014104e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.36816436983645e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4108581542969,0.0,0.0,9.97591923805885e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,0.0004732101224362,291.23504638671875,294.1499938964844,263.5136413574219,261.8728332519531,274.7049865722656,263.5922241210937,291.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094263125211,6.965543093429005e-07,0.0010087296832352,-0.0173019226640462,0.0,0.0,0.0,-0.0082660829648375,60.0,-19.009258270263672,-0.0,-6.947184516548077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,9.477630374021828e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.98032555799e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,7.371488027274609e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,9.980420145438984e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0004734236572403,291.23468017578125,294.1499938964844,263.54022216796875,261.8944091796875,274.5050964355469,263.5758361816406,291.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.018712722128839e-07,0.0010091791627928,-0.0174412000924348,0.0,0.0,0.0,-0.0082924431189894,60.0,-18.992733001708984,-0.0,-6.953445819135595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,9.477630374021828e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.98032555799e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,7.371488027274609e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,9.980420145438984e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0004734236572403,291.23468017578125,294.1499938964844,263.54022216796875,261.8944091796875,274.5050964355469,263.5758361816406,291.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.018712722128839e-07,0.0010091791627928,-0.0174412000924348,0.0,0.0,0.0,-0.0082924431189894,60.0,-18.992733001708984,-0.0,-6.953445819135595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,9.481671440880746e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,9.984581265598536e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,7.374631240963936e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810119628906,0.0,0.0,9.98467512545176e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0004736255505122,291.2342834472656,294.1499938964844,263.5665283203125,261.915771484375,274.3091735839844,263.5702819824219,291.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103110689669,7.068982199598395e-07,0.0010096040787175,-0.0175728797912597,0.0,0.0,0.0,-0.0083173653110861,60.0,-18.97569274902344,-0.0,-6.95936748229542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,9.481671440880746e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,9.984581265598536e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,7.374631240963936e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810119628906,0.0,0.0,9.98467512545176e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0004736255505122,291.2342834472656,294.1499938964844,263.5665283203125,261.915771484375,274.3091735839844,263.5702819824219,291.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103110689669,7.068982199598395e-07,0.0010096040787175,-0.0175728797912597,0.0,0.0,0.0,-0.0083173653110861,60.0,-18.97569274902344,-0.0,-6.95936748229542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,9.483603935223071e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.986617078538984e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,7.376134453807026e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,9.986710210796446e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,0.0004737221170216,291.2341003417969,294.1499938964844,263.5795593261719,261.9263000488281,274.2126770019531,263.5707092285156,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105166584253,7.093022986737196e-07,0.0010098073398694,-0.0176358539611101,0.0,0.0,0.0,-0.0083292834460735,60.0,-18.96700096130371,-0.0,-6.962201126725631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,9.485479677096008e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,9.988593228626996e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,7.37759328330867e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,9.988685633288696e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97247314453125,0.0,0.0,0.0004738158604595,291.2338562011719,294.1499938964844,263.5924377441406,261.9367370605469,274.1171569824219,263.5728759765625,291.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.116356641745369e-07,0.0010100045474246,-0.0176969747990369,0.0,0.0,0.0,-0.0083408514037728,60.0,-18.95821952819824,-0.0,-6.964950927113024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.080078125,0.0,0.0,9.48906526900828e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.992369450628756e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,7.380382157862186e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,9.992461127694696e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502868652344,0.0,0.0,0.000473994994536,291.2333984375,294.1499938964844,263.6177673339844,261.9571838378906,273.9289245605469,263.5813903808594,291.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110976872965,7.16095144071005e-07,0.0010103815002366,-0.0178137887269258,0.0,0.0,0.0,-0.0083629600703716,60.0,-18.940444946289062,-0.0,-6.97020894335765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.080078125,0.0,0.0,9.48906526900828e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.992369450628756e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,7.380382157862186e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,9.992461127694696e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502868652344,0.0,0.0,0.000473994994536,291.2333984375,294.1499938964844,263.6177673339844,261.9571838378906,273.9289245605469,263.5813903808594,291.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110976872965,7.16095144071005e-07,0.0010103815002366,-0.0178137887269258,0.0,0.0,0.0,-0.0083629600703716,60.0,-18.940444946289062,-0.0,-6.97020894335765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,9.492433309787884e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.995917207561432e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,7.383001502603292e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,9.996007429435848e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,0.0004741632728837,291.2328796386719,294.1499938964844,263.6424255371094,261.9769897460937,273.7444763183594,263.59423828125,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114558972418,7.202836513897637e-07,0.0010107356356456,-0.017923504114151,0.0,0.0,0.0,-0.0083837248384952,60.0,-18.9224910736084,-0.0,-6.975148636456653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,9.492433309787884e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.995917207561432e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,7.383001502603292e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,9.996007429435848e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,0.0004741632728837,291.2328796386719,294.1499938964844,263.6424255371094,261.9769897460937,273.7444763183594,263.59423828125,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114558972418,7.202836513897637e-07,0.0010107356356456,-0.017923504114151,0.0,0.0,0.0,-0.0083837248384952,60.0,-18.9224910736084,-0.0,-6.975148636456653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,9.495585254626349e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.999237227020784e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,7.385453500319272e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32305908203125,0.0,0.0,9.999325993703678e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066467285156,0.0,0.0,0.0004743207537103,291.2323303222656,294.1499938964844,263.6662292480469,261.9960327148437,273.5636901855469,263.6101379394531,290.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117911733686,7.24203573554405e-07,0.0010110669536516,-0.0180261824280023,0.0,0.0,0.0,-0.0084031587466597,60.0,-18.904483795166016,-0.0,-6.979773559123714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,9.495585254626349e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.999237227020784e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,7.385453500319272e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32305908203125,0.0,0.0,9.999325993703678e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066467285156,0.0,0.0,0.0004743207537103,291.2323303222656,294.1499938964844,263.6662292480469,261.9960327148437,273.5636901855469,263.6101379394531,290.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117911733686,7.24203573554405e-07,0.0010110669536516,-0.0180261824280023,0.0,0.0,0.0,-0.0084031587466597,60.0,-18.904483795166016,-0.0,-6.979773559123714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
