time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,9.498521103523672e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.00010002329509,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,7.387736695818603e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30889892578125,0.0,0.0,0.0001000241754809,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851623535156,0.0,0.0,0.0004744674661196,291.2317199707031,294.1499938964844,263.68902587890625,262.01416015625,273.3865051269531,263.6280517578125,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.278541716004838e-07,0.0010113755706697,-0.0181218050420284,0.0,0.0,0.0,-0.0084212571382522,60.0,-18.886537551879883,-0.0,-6.984082290273363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,9.498521103523672e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.00010002329509,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,7.387736695818603e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30889892578125,0.0,0.0,0.0001000241754809,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851623535156,0.0,0.0,0.0004744674661196,291.2317199707031,294.1499938964844,263.68902587890625,262.01416015625,273.3865051269531,263.6280517578125,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.278541716004838e-07,0.0010113755706697,-0.0181218050420284,0.0,0.0,0.0,-0.0084212571382522,60.0,-18.886537551879883,-0.0,-6.984082290273363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986572265625,0.0,0.0,9.499907901044936e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,0.0001000379052129,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,7.388815720332786e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,0.0001000387783278,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744812011719,0.0,0.0,0.0004745367623399,291.2314147949219,294.1499938964844,263.70001220703125,262.0228576660156,273.2992553710937,263.63751220703125,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122508974745,7.29578289337951e-07,0.0010115213226526,-0.0181669667363166,0.0,0.0,0.0,-0.008429804816842,60.0,-18.87762260437012,-0.0,-6.986117995211316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,9.501240856479852e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0001000519478111,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,7.389851816697046e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948913574219,0.0,0.0,0.0001000528136501,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638916015625,0.0,0.0,0.000474603351904,291.2310791015625,294.1499938964844,263.710693359375,262.0312805175781,273.2128601074219,263.6471862792969,290.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.312353318411624e-07,0.0010116613702848,-0.018210370093584,0.0,0.0,0.0,-0.0084380200132727,60.0,-18.868762969970703,-0.0,-6.988074119362865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646911621094,0.0,0.0,9.5037481514737e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.0001000783595372,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,7.391802500933409e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281005859375,0.0,0.0,0.0001000792181002,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84283447265625,0.0,0.0,0.0004747286438941,291.2303771972656,294.1499938964844,263.7310485839844,262.0472106933594,273.04266357421875,263.6668701171875,290.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.343521701841382e-07,0.0010119248181581,-0.01829201169312,0.0,0.0,0.0,-0.0084534725174307,60.0,-18.85127830505371,-0.0,-6.991754730734101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646911621094,0.0,0.0,9.5037481514737e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.0001000783595372,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,7.391802500933409e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281005859375,0.0,0.0,0.0001000792181002,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84283447265625,0.0,0.0,0.0004747286438941,291.2303771972656,294.1499938964844,263.7310485839844,262.0472106933594,273.04266357421875,263.6668701171875,290.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.343521701841382e-07,0.0010119248181581,-0.01829201169312,0.0,0.0,0.0,-0.0084534725174307,60.0,-18.85127830505371,-0.0,-6.991754730734101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,9.506053174845874e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001001026394078,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,7.393595296889544e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,0.0001001034906948,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0004748438368551,291.2296447753906,294.1499938964844,263.75,262.0618896484375,272.8758239746094,263.6866455078125,290.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372171921815607e-07,0.0010121669620275,-0.0183670576661825,0.0,0.0,0.0,-0.0084676761180162,60.0,-18.834184646606445,-0.0,-6.995139045784526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,9.506053174845874e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001001026394078,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,7.393595296889544e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,0.0001001034906948,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0004748438368551,291.2296447753906,294.1499938964844,263.75,262.0618896484375,272.8758239746094,263.6866455078125,290.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372171921815607e-07,0.0010121669620275,-0.0183670576661825,0.0,0.0,0.0,-0.0084676761180162,60.0,-18.834184646606445,-0.0,-6.995139045784526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,9.50815956457518e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.0001001248310785,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,7.395233842544258e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536315917969,0.0,0.0,0.0001001256678136,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014221191406,0.0,0.0,0.000474949076306,291.2288513183594,294.1499938964844,263.7681579589844,262.0757751464844,272.7122497558594,263.70611572265625,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.398346610898443e-07,0.0010123882675543,-0.0184356179088354,0.0,0.0,0.0,-0.0084806522354483,60.0,-18.817441940307617,-0.0,-6.998231327770554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,9.50815956457518e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.0001001248310785,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,7.395233842544258e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536315917969,0.0,0.0,0.0001001256678136,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014221191406,0.0,0.0,0.000474949076306,291.2288513183594,294.1499938964844,263.7681579589844,262.0757751464844,272.7122497558594,263.70611572265625,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.398346610898443e-07,0.0010123882675543,-0.0184356179088354,0.0,0.0,0.0,-0.0084806522354483,60.0,-18.817441940307617,-0.0,-6.998231327770554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982849121094,0.0,0.0,9.51009860727936e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001001452546915,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,7.396741420961916e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,0.0001001460841507,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,0.0004750459629576,291.2279968261719,294.1499938964844,263.7862548828125,262.0895690917969,272.55194091796875,263.7253112792969,290.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42243400964071e-07,0.0010125918779522,-0.0184987131506204,0.0,0.0,0.0,-0.0084925945848226,60.0,-18.800493240356445,-0.0,-7.001077761970009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982849121094,0.0,0.0,9.51009860727936e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001001452546915,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,7.396741420961916e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,0.0001001460841507,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,0.0004750459629576,291.2279968261719,294.1499938964844,263.7862548828125,262.0895690917969,272.55194091796875,263.7253112792969,290.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42243400964071e-07,0.0010125918779522,-0.0184987131506204,0.0,0.0,0.0,-0.0084925945848226,60.0,-18.800493240356445,-0.0,-7.001077761970009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874206542969,0.0,0.0,9.511033567832784e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,0.0001001551063382,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231018066406,0.0,0.0,7.397469016723335e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334289550781,0.0,0.0,0.0001001559285214,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708740234375,0.0,0.0,0.0004750927037093,291.2275390625,294.1499938964844,263.7953186035156,262.0964050292969,272.4729919433594,263.7348022460937,290.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434049393850728e-07,0.0010126900160685,-0.0185291357338428,0.0,0.0,0.0,-0.0084983529523015,60.0,-18.79190444946289,-0.0,-7.002450530535499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766174316406,0.0,0.0,9.511962707620114e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,0.0001001648925011,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,7.398191519314423e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,0.0001001657074084,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76080322265625,0.0,0.0,0.0004751391243189,291.2270812988281,294.1499938964844,263.8043212890625,262.1032409667969,272.3948059082031,263.7442321777344,290.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.445588607879472e-07,0.0010127875721082,-0.0185593608766794,0.0,0.0,0.0,-0.0085040731355547,60.0,-18.78326797485352,-0.0,-7.003814772588157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85516357421875,0.0,0.0,9.513837721897288e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,0.0001001846467261,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,7.399649621220306e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134704589844,0.0,0.0,0.0001001854470814,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408142089844,0.0,0.0,0.0004752328095491,291.22613525390625,294.1499938964844,263.82232666015625,262.1167907714844,272.24078369140625,263.76300048828125,290.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137314675375,7.468884177797008e-07,0.0010129845468327,-0.018620379269123,0.0,0.0,0.0,-0.0085156224668025,60.0,-18.765941619873047,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85516357421875,0.0,0.0,9.513837721897288e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,0.0001001846467261,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,7.399649621220306e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134704589844,0.0,0.0,0.0001001854470814,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408142089844,0.0,0.0,0.0004752328095491,291.22613525390625,294.1499938964844,263.82232666015625,262.1167907714844,272.24078369140625,263.76300048828125,290.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137314675375,7.468884177797008e-07,0.0010129845468327,-0.018620379269123,0.0,0.0,0.0,-0.0085156224668025,60.0,-18.765941619873047,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339233398437,0.0,0.0,9.51579204411246e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0001002052376861,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,7.40117029636167e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,0.0001002060307655,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72100830078125,0.0,0.0,0.000475330511108,291.22509765625,294.1499938964844,263.8402404785156,262.1302185058594,272.0898132324219,263.7815856933594,290.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139391524717,7.493171665373666e-07,0.0010131897870451,-0.0186839960515499,0.0,0.0,0.0,-0.0085276635363698,60.0,-18.748666763305664,-0.0,-7.00944013942717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339233398437,0.0,0.0,9.51579204411246e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0001002052376861,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,7.40117029636167e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,0.0001002060307655,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72100830078125,0.0,0.0,0.000475330511108,291.22509765625,294.1499938964844,263.8402404785156,262.1302185058594,272.0898132324219,263.7815856933594,290.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139391524717,7.493171665373666e-07,0.0010131897870451,-0.0186839960515499,0.0,0.0,0.0,-0.0085276635363698,60.0,-18.748666763305664,-0.0,-7.00944013942717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128967285156,0.0,0.0,9.517878788756208e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,0.0001002272183541,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,7.402792834909633e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,0.0001002280041575,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,0.0004754347610287,291.2240295410156,294.1499938964844,263.85809326171875,262.1435546875,271.9418334960937,263.800048828125,290.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519105338360532e-07,0.0010134089970961,-0.0187519248574972,0.0,0.0,0.0,-0.0085405204445123,60.0,-18.731576919555664,-0.0,-7.012507552417446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128967285156,0.0,0.0,9.517878788756208e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,0.0001002272183541,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,7.402792834909633e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,0.0001002280041575,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,0.0004754347610287,291.2240295410156,294.1499938964844,263.85809326171875,262.1435546875,271.9418334960937,263.800048828125,290.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519105338360532e-07,0.0010134089970961,-0.0187519248574972,0.0,0.0,0.0,-0.0085405204445123,60.0,-18.731576919555664,-0.0,-7.012507552417446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.79205322265625,0.0,0.0,9.520127787254752e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001002509088721,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,7.404541975120082e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1743469238281,0.0,0.0,0.0001002516873995,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819763183594,0.0,0.0,0.0004755471600219,291.222900390625,294.1499938964844,263.8758850097656,262.1567687988281,271.7968139648437,263.8183898925781,290.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144000407308,7.5470597948879e-07,0.0010136453201994,-0.0188251454383134,0.0,0.0,0.0,-0.0085543794557452,60.0,-18.714763641357425,-0.0,-7.015814418309675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.79205322265625,0.0,0.0,9.520127787254752e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001002509088721,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,7.404541975120082e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1743469238281,0.0,0.0,0.0001002516873995,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819763183594,0.0,0.0,0.0004755471600219,291.222900390625,294.1499938964844,263.8758850097656,262.1567687988281,271.7968139648437,263.8183898925781,290.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144000407308,7.5470597948879e-07,0.0010136453201994,-0.0188251454383134,0.0,0.0,0.0,-0.0085543794557452,60.0,-18.714763641357425,-0.0,-7.015814418309675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.78173828125,0.0,0.0,9.521316678728908e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,0.0001002634307951,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090576171875,0.0,0.0,7.405466749332845e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,0.0001002642020466,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723327636719,0.0,0.0,0.0004756065609399,291.2223205566406,294.1499938964844,263.8847351074219,262.163330078125,271.7254333496094,263.8275451660156,290.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145264677703,7.561841925962653e-07,0.0010137702338397,-0.0188638642430305,0.0,0.0,0.0,-0.0085617071017622,60.0,-18.706478118896484,-0.0,-7.01756306398238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714233398437,0.0,0.0,9.52254849835299e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0001002764038275,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89794921875,0.0,0.0,7.406424992950633e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614990234375,0.0,0.0,0.000100277175079,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627502441406,0.0,0.0,0.0004756680864375,291.2217102050781,294.1499938964844,263.8935852050781,262.1698913574219,271.6547546386719,263.8366394042969,290.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146574350073,7.577154406135378e-07,0.0010138996876776,-0.0189039707183837,0.0,0.0,0.0,-0.0085692992433905,60.0,-18.69827651977539,-0.0,-7.019374947958569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510070800781,0.0,0.0,9.525131463306025e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.000100303615909,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759460449219,0.0,0.0,7.408433884847909e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487731933594,0.0,0.0,0.0001003043726086,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436767578125,0.0,0.0,0.0004757971619255,291.220458984375,294.1499938964844,263.91119384765625,262.1828918457031,271.5154724121094,263.85479736328125,290.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149321751669,7.609275485265243e-07,0.0010141711682081,-0.0189881063997745,0.0,0.0,0.0,-0.0085852239280939,60.0,-18.682117462158203,-0.0,-7.02317706213762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510070800781,0.0,0.0,9.525131463306025e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.000100303615909,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759460449219,0.0,0.0,7.408433884847909e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487731933594,0.0,0.0,0.0001003043726086,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436767578125,0.0,0.0,0.0004757971619255,291.220458984375,294.1499938964844,263.91119384765625,262.1828918457031,271.5154724121094,263.85479736328125,290.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149321751669,7.609275485265243e-07,0.0010141711682081,-0.0189881063997745,0.0,0.0,0.0,-0.0085852239280939,60.0,-18.682117462158203,-0.0,-7.02317706213762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73077392578125,0.0,0.0,9.527856309432536e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001003323122859,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,7.410553371300921e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,0.0001003330617095,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0004759332805406,291.2191162109375,294.1499938964844,263.9286804199219,262.19580078125,271.37896728515625,263.87286376953125,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152219329029,7.643155868208851e-07,0.0010144575498998,-0.0190768484026193,0.0,0.0,0.0,-0.0086020203307271,60.0,-18.666275024414062,-0.0,-7.027188075880987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73077392578125,0.0,0.0,9.527856309432536e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001003323122859,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,7.410553371300921e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,0.0001003330617095,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0004759332805406,291.2191162109375,294.1499938964844,263.9286804199219,262.19580078125,271.37896728515625,263.87286376953125,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152219329029,7.643155868208851e-07,0.0010144575498998,-0.0190768484026193,0.0,0.0,0.0,-0.0086020203307271,60.0,-18.666275024414062,-0.0,-7.027188075880987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,9.530692477710544e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001003621946438,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83251953125,0.0,0.0,7.412759441649541e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,0.0001003629295155,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061096191406,0.0,0.0,0.0004760750452987,291.2177429199219,294.1499938964844,263.94610595703125,262.2086181640625,271.2452087402344,263.8908386230469,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.678438009861566e-07,0.0010147558059543,-0.0191692598164081,0.0,0.0,0.0,-0.0086195115000009,60.0,-18.65070152282715,-0.0,-7.031366067167255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,9.530692477710544e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001003621946438,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83251953125,0.0,0.0,7.412759441649541e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,0.0001003629295155,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061096191406,0.0,0.0,0.0004760750452987,291.2177429199219,294.1499938964844,263.94610595703125,262.2086181640625,271.2452087402344,263.8908386230469,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.678438009861566e-07,0.0010147558059543,-0.0191692598164081,0.0,0.0,0.0,-0.0086195115000009,60.0,-18.65070152282715,-0.0,-7.031366067167255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908569335937,0.0,0.0,9.533613047096878e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001003929573926,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111267089844,0.0,0.0,7.41503099561669e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.0001003936849883,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,0.0004762209428008,291.21630859375,294.1499938964844,263.9634094238281,262.2213134765625,271.1141357421875,263.9087219238281,290.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015834393911,7.714763796684565e-07,0.0010150629095733,-0.019264405593276,0.0,0.0,0.0,-0.0086375204846262,60.0,-18.63534927368164,-0.0,-7.035669113975018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908569335937,0.0,0.0,9.533613047096878e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001003929573926,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111267089844,0.0,0.0,7.41503099561669e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.0001003936849883,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,0.0004762209428008,291.21630859375,294.1499938964844,263.9634094238281,262.2213134765625,271.1141357421875,263.9087219238281,290.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015834393911,7.714763796684565e-07,0.0010150629095733,-0.019264405593276,0.0,0.0,0.0,-0.0086375204846262,60.0,-18.63534927368164,-0.0,-7.035669113975018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,9.535097342450172e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001004085861495,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8005065917969,0.0,0.0,7.41618569009006e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,0.0001004093137453,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783386230469,0.0,0.0,0.0004762950993608,291.2155456542969,294.1499938964844,263.9720153808594,262.2276611328125,271.0495910644531,263.9176330566406,290.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.73322483382799e-07,0.0010152189061045,-0.01931275986135,0.0,0.0,0.0,-0.0086466735228896,60.0,-18.627744674682617,-0.0,-7.037856164515689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,9.53659473452717e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001004243604256,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899169921875,0.0,0.0,7.41734984330833e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,0.0001004250807454,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691833496094,0.0,0.0,0.0004763699253089,291.2147827148437,294.1499938964844,263.9805908203125,262.23394775390625,270.9857177734375,263.926513671875,290.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016151625663,7.751851853754488e-07,0.0010153764160349,-0.0193615462630987,0.0,0.0,0.0,-0.0086559075862169,60.0,-18.62017822265625,-0.0,-7.040063820795694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,9.539626626065e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0001004562946036,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689208984375,0.0,0.0,7.419707981171086e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0001004570076474,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,0.0004765214107464,291.21319580078125,294.1499938964844,263.9976501464844,262.2464904785156,270.85986328125,263.9441833496094,290.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.789564619997691e-07,0.0010156951611861,-0.0194603241980075,0.0,0.0,0.0,-0.0086746038869023,60.0,-18.60515022277832,-0.0,-7.044533845146361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,9.539626626065e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0001004562946036,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689208984375,0.0,0.0,7.419707981171086e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0001004570076474,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,0.0004765214107464,291.21319580078125,294.1499938964844,263.9976501464844,262.2464904785156,270.85986328125,263.9441833496094,290.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.789564619997691e-07,0.0010156951611861,-0.0194603241980075,0.0,0.0,0.0,-0.0086746038869023,60.0,-18.60515022277832,-0.0,-7.044533845146361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6323547363281,0.0,0.0,9.542713087284938e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001004888035822,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,7.422108319588006e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,0.0001004895020741,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,0.0004766756028402,291.2115478515625,294.1499938964844,264.0146179199219,262.2589416503906,270.7365417480469,263.9617614746094,290.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168025037273,7.827956665096281e-07,0.0010160197271034,-0.0195608809590339,0.0,0.0,0.0,-0.0086936373263597,60.0,-18.590272903442383,-0.0,-7.04908558191164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6323547363281,0.0,0.0,9.542713087284938e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001004888035822,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,7.422108319588006e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,0.0001004895020741,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,0.0004766756028402,291.2115478515625,294.1499938964844,264.0146179199219,262.2589416503906,270.7365417480469,263.9617614746094,290.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168025037273,7.827956665096281e-07,0.0010160197271034,-0.0195608809590339,0.0,0.0,0.0,-0.0086936373263597,60.0,-18.590272903442383,-0.0,-7.04908558191164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,9.545875946059824e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001005221129162,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274780273437,0.0,0.0,7.424569048453122e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.0001005228114081,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,0.0004768336366396,291.2098388671875,294.1499938964844,264.03143310546875,262.27130126953125,270.61572265625,263.9792175292969,290.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.867306521802675e-07,0.0010163523256778,-0.0196639448404312,0.0,0.0,0.0,-0.0087131457403302,60.0,-18.57557487487793,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
