time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,9.545875946059824e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001005221129162,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274780273437,0.0,0.0,7.424569048453122e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.0001005228114081,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,0.0004768336366396,291.2098388671875,294.1499938964844,264.03143310546875,262.27130126953125,270.61572265625,263.9792175292969,290.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.867306521802675e-07,0.0010163523256778,-0.0196639448404312,0.0,0.0,0.0,-0.0087131457403302,60.0,-18.57557487487793,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,9.54915740294382e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0001005566809908,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70703125,0.0,0.0,7.427121454384178e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501708984375,0.0,0.0,0.0001005573649308,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49725341796875,0.0,0.0,0.0004769975785166,291.2080383300781,294.1499938964844,264.048095703125,262.2835693359375,270.497314453125,263.9965515136719,290.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.908132602096885e-07,0.0010166973806917,-0.0197708737105131,0.0,0.0,0.0,-0.0087333861738443,60.0,-18.56112098693848,-0.0,-7.058596906972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,9.54915740294382e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0001005566809908,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70703125,0.0,0.0,7.427121454384178e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501708984375,0.0,0.0,0.0001005573649308,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49725341796875,0.0,0.0,0.0004769975785166,291.2080383300781,294.1499938964844,264.048095703125,262.2835693359375,270.497314453125,263.9965515136719,290.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.908132602096885e-07,0.0010166973806917,-0.0197708737105131,0.0,0.0,0.0,-0.0087333861738443,60.0,-18.56112098693848,-0.0,-7.058596906972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,9.5508607046213e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.0001005746162263,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968994140625,0.0,0.0,7.428445678669959e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.044189453125,0.0,0.0,0.0001005753001663,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884338378906,0.0,0.0,0.0004770826781168,291.2071228027344,294.1499938964844,264.056396484375,262.2897033691406,270.4390563964844,264.0051574707031,290.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.929324397082382e-07,0.001016876543872,-0.019826378673315,0.0,0.0,0.0,-0.0087438924238085,60.0,-18.55401992797852,-0.0,-7.061112228257117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,9.552618575980888e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0001005931262625,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,7.429812831105664e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,0.0001005938029265,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796447753906,0.0,0.0,0.0004771704843733,291.2061767578125,294.1499938964844,264.06463623046875,262.2957763671875,270.3813781738281,264.0137634277344,290.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178565280511,7.951189786581381e-07,0.0010170614114031,-0.0198836475610733,0.0,0.0,0.0,-0.0087547320872545,60.0,-18.547019958496094,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,9.556336590321736e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0001006322927423,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6667175292969,0.0,0.0,7.432705024257302e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,0.0001006329621304,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621887207031,0.0,0.0,0.0004773562832269,291.2042541503906,294.1499938964844,264.0810546875,262.30792236328125,270.2677307128906,264.0308532714844,290.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.997462603270833e-07,0.0010174524504691,-0.020004840567708,0.0,0.0,0.0,-0.0087776724249124,60.0,-18.53339576721192,-0.0,-7.069201757303746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,9.556336590321736e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0001006322927423,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6667175292969,0.0,0.0,7.432705024257302e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,0.0001006329621304,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621887207031,0.0,0.0,0.0004773562832269,291.2042541503906,294.1499938964844,264.0810546875,262.30792236328125,270.2677307128906,264.0308532714844,290.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.997462603270833e-07,0.0010174524504691,-0.020004840567708,0.0,0.0,0.0,-0.0087776724249124,60.0,-18.53339576721192,-0.0,-7.069201757303746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53814697265625,0.0,0.0,9.560408216202632e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001006751699605,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145263671875,0.0,0.0,0.0001006758320727,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4448547363281,0.0,0.0,0.0004775596607942,291.2022399902344,294.1499938964844,264.0972900390625,262.3199768066406,270.15631103515625,264.0478210449219,290.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.048130553106603e-07,0.0010178807424381,-0.0201375447213649,0.0,0.0,0.0,-0.0088027920573949,60.0,-18.52042007446289,-0.0,-7.075220054275634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53814697265625,0.0,0.0,9.560408216202632e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001006751699605,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145263671875,0.0,0.0,0.0001006758320727,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4448547363281,0.0,0.0,0.0004775596607942,291.2022399902344,294.1499938964844,264.0972900390625,262.3199768066406,270.15631103515625,264.0478210449219,290.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.048130553106603e-07,0.0010178807424381,-0.0201375447213649,0.0,0.0,0.0,-0.0088027920573949,60.0,-18.52042007446289,-0.0,-7.075220054275634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,9.564941865392028e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0001007229147944,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,0.0001007235696306,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,0.0004777861468028,291.2001647949219,294.1499938964844,264.1133728027344,262.3319702148437,270.047119140625,264.0646667480469,290.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191681794822,8.104556172838784e-07,0.0010183576960116,-0.0202853288501501,0.0,0.0,0.0,-0.0088307652622461,60.0,-18.50830841064453,-0.0,-7.081925446073002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,9.564941865392028e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0001007229147944,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,0.0001007235696306,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,0.0004777861468028,291.2001647949219,294.1499938964844,264.1133728027344,262.3319702148437,270.047119140625,264.0646667480469,290.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191681794822,8.104556172838784e-07,0.0010183576960116,-0.0202853288501501,0.0,0.0,0.0,-0.0088307652622461,60.0,-18.50830841064453,-0.0,-7.081925446073002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,9.5700568635948e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001007767859846,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,7.443375943694264e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910888671875,0.0,0.0,0.0001007774335448,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105834960937,0.0,0.0,0.0004780416784342,291.1980285644531,294.1499938964844,264.1292724609375,262.3439025878906,269.9401550292969,264.08135986328125,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.168225349436398e-07,0.0010188958840444,-0.020452082157135,0.0,0.0,0.0,-0.0088623305782675,60.0,-18.497283935546875,-0.0,-7.08949556837979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,9.5700568635948e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001007767859846,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,7.443375943694264e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910888671875,0.0,0.0,0.0001007774335448,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105834960937,0.0,0.0,0.0004780416784342,291.1980285644531,294.1499938964844,264.1292724609375,262.3439025878906,269.9401550292969,264.08135986328125,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.168225349436398e-07,0.0010188958840444,-0.020452082157135,0.0,0.0,0.0,-0.0088623305782675,60.0,-18.497283935546875,-0.0,-7.08949556837979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49249267578125,0.0,0.0,9.572872659191488e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001008064427878,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59771728515625,0.0,0.0,7.445566006936133e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001008070830721,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,0.0004781823663506,291.1969299316406,294.1499938964844,264.1371765136719,262.349853515625,269.8875427246094,264.08966064453125,290.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.203282391150424e-07,0.0010191921610385,-0.020543897524476,0.0,0.0,0.0,-0.0088797099888324,60.0,-18.492277145385746,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,9.57588927121833e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001008382168947,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,7.447912503266707e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.000100838849903,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936462402344,0.0,0.0,0.0004783330659847,291.19580078125,294.1499938964844,264.14501953125,262.35577392578125,269.8354797363281,264.0979309082031,290.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.240838269557571e-07,0.0010195096256211,-0.0206422563642263,0.0,0.0,0.0,-0.0088983289897441,60.0,-18.48764038085937,-0.0,-7.098133636418424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,9.5825431344565e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0001009082916425,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,7.453087891917676e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,0.0001009089246508,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0004786654899362,291.1934814453125,294.1499938964844,264.1605834960937,262.3675842285156,269.73291015625,264.1143798828125,290.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.323685847244633e-07,0.0010202098637819,-0.0208592340350151,0.0,0.0,0.0,-0.0089394021779298,60.0,-18.479501724243164,-0.0,-7.107995969590776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,9.5825431344565e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0001009082916425,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,7.453087891917676e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,0.0001009089246508,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0004786654899362,291.1934814453125,294.1499938964844,264.1605834960937,262.3675842285156,269.73291015625,264.1143798828125,290.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.323685847244633e-07,0.0010202098637819,-0.0208592340350151,0.0,0.0,0.0,-0.0089394021779298,60.0,-18.479501724243164,-0.0,-7.107995969590776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,9.590173431206496e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001009886400424,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54962158203125,0.0,0.0,7.459022162947804e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001009892657748,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0004790466336999,291.19110107421875,294.1499938964844,264.1759948730469,262.3793334960937,269.6323547363281,264.1307067871094,290.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218548122793,8.418685979449947e-07,0.0010210128966718,-0.0211080349981784,0.0,0.0,0.0,-0.0089864991605281,60.0,-18.47314643859864,-0.0,-7.119312783743227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,9.590173431206496e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001009886400424,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54962158203125,0.0,0.0,7.459022162947804e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001009892657748,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0004790466336999,291.19110107421875,294.1499938964844,264.1759948730469,262.3793334960937,269.6323547363281,264.1307067871094,290.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218548122793,8.418685979449947e-07,0.0010210128966718,-0.0211080349981784,0.0,0.0,0.0,-0.0089864991605281,60.0,-18.47314643859864,-0.0,-7.119312783743227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300231933594,0.0,0.0,9.5988973043859e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0001010805208352,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,7.465807721018791e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,0.0001010811320156,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,0.0004794824635609,291.18865966796875,294.1499938964844,264.1911926269531,262.3910217285156,269.5337829589844,264.1468811035156,290.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227839229628,8.527323416274157e-07,0.0010219311807304,-0.0213925465941429,0.0,0.0,0.0,-0.0090403575450181,60.0,-18.46888732910156,-0.0,-7.132265977816132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300231933594,0.0,0.0,9.5988973043859e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0001010805208352,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,7.465807721018791e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,0.0001010811320156,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,0.0004794824635609,291.18865966796875,294.1499938964844,264.1911926269531,262.3910217285156,269.5337829589844,264.1468811035156,290.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227839229628,8.527323416274157e-07,0.0010219311807304,-0.0213925465941429,0.0,0.0,0.0,-0.0090403575450181,60.0,-18.46888732910156,-0.0,-7.132265977816132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,9.6088282589335e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.000101185098174,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,7.473531877622008e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93359375,0.0,0.0,0.0001011857020785,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271179199219,0.0,0.0,0.0004799785383511,291.1861267089844,294.1499938964844,264.2062072753906,262.4026794433594,269.4371643066406,264.1629333496094,290.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238415561616,8.650990821479354e-07,0.0010229764739051,-0.0217164140194654,0.0,0.0,0.0,-0.0091016674414277,60.0,-18.46692657470703,-0.0,-7.147025371523341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,9.6088282589335e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.000101185098174,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,7.473531877622008e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93359375,0.0,0.0,0.0001011857020785,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271179199219,0.0,0.0,0.0004799785383511,291.1861267089844,294.1499938964844,264.2062072753906,262.4026794433594,269.4371643066406,264.1629333496094,290.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238415561616,8.650990821479354e-07,0.0010229764739051,-0.0217164140194654,0.0,0.0,0.0,-0.0091016674414277,60.0,-18.46692657470703,-0.0,-7.147025371523341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037170410156,0.0,0.0,9.614277951186524e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001012424909276,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50244140625,0.0,0.0,7.47777012293227e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,0.0001012430948321,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,0.000480250804685,291.184814453125,294.1499938964844,264.213623046875,262.40850830078125,269.3896179199219,264.1709289550781,290.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.718863000467536e-07,0.0010235501686111,-0.0218941606581211,0.0,0.0,0.0,-0.0091353161260485,60.0,-18.46689796447754,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,9.620060882298276e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001013033906929,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931030273437,0.0,0.0,7.482268119929358e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,0.0001013039945974,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,0.0004805396893061,291.1835021972656,294.1499938964844,264.22100830078125,262.414306640625,269.342529296875,264.1788635253906,290.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.79088361216418e-07,0.0010241589043289,-0.0220827665179967,0.0,0.0,0.0,-0.0091710211709141,60.0,-18.467498779296875,-0.0,-7.163739468296626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.377685546875,0.0,0.0,9.632659930502996e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001014360750559,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,0.0001014366644085,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.0004811690596397,291.1807861328125,294.1499938964844,264.235595703125,262.4258728027344,269.24969482421875,264.19464111328125,290.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026379992254,8.94779589089012e-07,0.0010254852240905,-0.0224936790764331,0.0,0.0,0.0,-0.009248811751604,60.0,-18.470643997192383,-0.0,-7.1825098757472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.377685546875,0.0,0.0,9.632659930502996e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001014360750559,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,0.0001014366644085,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.0004811690596397,291.1807861328125,294.1499938964844,264.235595703125,262.4258728027344,269.24969482421875,264.19464111328125,290.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026379992254,8.94779589089012e-07,0.0010254852240905,-0.0224936790764331,0.0,0.0,0.0,-0.009248811751604,60.0,-18.470643997192383,-0.0,-7.1825098757472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,9.646653052186592e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001015834277495,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560546875,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.899658203125,0.0,0.0,0.0001015840171021,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783508300781,0.0,0.0,0.0004818680463358,291.1780090332031,294.1499938964844,264.25,262.4373779296875,269.15869140625,264.21026611328125,290.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.122071560341284e-07,0.0010269583435729,-0.0229500476270914,0.0,0.0,0.0,-0.0093352114781737,60.0,-18.476560592651367,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,9.646653052186592e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001015834277495,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560546875,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.899658203125,0.0,0.0,0.0001015840171021,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783508300781,0.0,0.0,0.0004818680463358,291.1780090332031,294.1499938964844,264.25,262.4373779296875,269.15869140625,264.21026611328125,290.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.122071560341284e-07,0.0010269583435729,-0.0229500476270914,0.0,0.0,0.0,-0.0093352114781737,60.0,-18.476560592651367,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433532714844,0.0,0.0,9.661632066126911e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001017411777866,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377136230469,0.0,0.0,7.514601747971028e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,0.0001017417525872,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,0.0004826163349207,291.1751708984375,294.1499938964844,264.2631530761719,262.4479675292969,269.0694580078125,264.2256164550781,290.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30864189285785e-07,0.0010285353055223,-0.0234385970979928,0.0,0.0,0.0,-0.0094277057796716,60.0,-18.48520469665528,-0.0,-7.225769138585747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433532714844,0.0,0.0,9.661632066126911e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001017411777866,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377136230469,0.0,0.0,7.514601747971028e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,0.0001017417525872,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,0.0004826163349207,291.1751708984375,294.1499938964844,264.2631530761719,262.4479675292969,269.0694580078125,264.2256164550781,290.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30864189285785e-07,0.0010285353055223,-0.0234385970979928,0.0,0.0,0.0,-0.0094277057796716,60.0,-18.48520469665528,-0.0,-7.225769138585747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,9.677124762674794e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001019043265841,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41949462890625,0.0,0.0,7.526651461375877e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,0.0001019049013848,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24627685546875,0.0,0.0,0.0004833902348764,291.1722106933594,294.1499938964844,264.274169921875,262.456787109375,268.98193359375,264.2400817871094,290.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.501602562522748e-07,0.0010301664005964,-0.0239438619464635,0.0,0.0,0.0,-0.009523369371891,60.0,-18.49643325805664,-0.0,-7.24895556913907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,9.677124762674794e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001019043265841,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41949462890625,0.0,0.0,7.526651461375877e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,0.0001019049013848,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24627685546875,0.0,0.0,0.0004833902348764,291.1722106933594,294.1499938964844,264.274169921875,262.456787109375,268.98193359375,264.2400817871094,290.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.501602562522748e-07,0.0010301664005964,-0.0239438619464635,0.0,0.0,0.0,-0.009523369371891,60.0,-18.49643325805664,-0.0,-7.24895556913907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3178405761719,0.0,0.0,9.68504828051664e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001019877599901,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.410400390625,0.0,0.0,7.53281419747509e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.0001019883347908,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,0.0004837860469706,291.17071533203125,294.1499938964844,264.2789001464844,262.4605712890625,268.9388122558594,264.2468566894531,290.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319605935364,9.600288422006995e-07,0.0010310005163773,-0.024202262982726,0.0,0.0,0.0,-0.0095722936093807,60.0,-18.50296974182129,-0.0,-7.260828027710886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30938720703125,0.0,0.0,9.693078027339652e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001020723211695,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013671875,0.0,0.0,7.539059151895344e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,0.0001020728886942,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,0.0004841871559619,291.169189453125,294.1499938964844,264.2831115722656,262.46392822265625,268.8960876464844,264.2532653808594,290.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.700302143755837e-07,0.0010318459244444,-0.0244641341269016,0.0,0.0,0.0,-0.0096218772232532,60.0,-18.510055541992188,-0.0,-7.272869595453815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,9.709424193715677e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001022444630507,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38336181640625,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.0001022450232994,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145690917969,0.0,0.0,0.0004850037221331,291.16607666015625,294.1499938964844,264.2901916503906,262.46954345703125,268.8117980957031,264.2648620605469,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.903903901431477e-07,0.001033566892147,-0.0249972250312566,0.0,0.0,0.0,-0.0097228158265352,60.0,-18.52576446533203,-0.0,-7.297415294260645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,9.709424193715677e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001022444630507,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38336181640625,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.0001022450232994,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145690917969,0.0,0.0,0.0004850037221331,291.16607666015625,294.1499938964844,264.2901916503906,262.46954345703125,268.8117980957031,264.2648620605469,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.903903901431477e-07,0.001033566892147,-0.0249972250312566,0.0,0.0,0.0,-0.0097228158265352,60.0,-18.52576446533203,-0.0,-7.297415294260645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,9.726094140205532e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.00010242001008,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3654479980469,0.0,0.0,7.564738916698843e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,0.0001024205630528,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,0.0004858364118263,291.1628723144531,294.1499938964844,264.2955322265625,262.47369384765625,268.7289733886719,264.2747802734375,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363330366089,1.011153131003084e-06,0.0010353218531236,-0.0255408305674791,0.0,0.0,0.0,-0.009825749322772,60.0,-18.54343605041504,-0.0,-7.322488215777413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,9.726094140205532e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.00010242001008,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3654479980469,0.0,0.0,7.564738916698843e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,0.0001024205630528,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,0.0004858364118263,291.1628723144531,294.1499938964844,264.2955322265625,262.47369384765625,268.7289733886719,264.2747802734375,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363330366089,1.011153131003084e-06,0.0010353218531236,-0.0255408305674791,0.0,0.0,0.0,-0.009825749322772,60.0,-18.54343605041504,-0.0,-7.322488215777413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
