time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591857910156,0.0,0.0,9.74300564848818e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001025981036946,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,7.577892392873764e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,0.0001025986493914,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831970214844,0.0,0.0,0.0004866812378168,291.1596069335937,294.1499938964844,264.2992248535156,262.4765319824219,268.64764404296875,264.28289794921875,290.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381346801295,1.0322175967303338e-06,0.0010371024254709,-0.0260923169553279,0.0,0.0,0.0,-0.0099301794543862,60.0,-18.56281089782715,-0.0,-7.347968988824506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591857910156,0.0,0.0,9.74300564848818e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001025981036946,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,7.577892392873764e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,0.0001025986493914,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831970214844,0.0,0.0,0.0004866812378168,291.1596069335937,294.1499938964844,264.2992248535156,262.4765319824219,268.64764404296875,264.28289794921875,290.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381346801295,1.0322175967303338e-06,0.0010371024254709,-0.0260923169553279,0.0,0.0,0.0,-0.0099301794543862,60.0,-18.56281089782715,-0.0,-7.347968988824506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426147460937,0.0,0.0,9.760071407072246e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001027778198476,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299560546875,0.0,0.0,7.591165922349319e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,0.0001027783582685,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0004875337181147,291.1562194824219,294.1499938964844,264.3014221191406,262.4781799316406,268.5677185058594,264.28924560546875,290.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0534740795264952e-06,0.001038899179548,-0.0266488064080476,0.0,0.0,0.0,-0.0100355613976717,60.0,-18.583635330200195,-0.0,-7.37372758408128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426147460937,0.0,0.0,9.760071407072246e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001027778198476,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299560546875,0.0,0.0,7.591165922349319e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,0.0001027783582685,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0004875337181147,291.1562194824219,294.1499938964844,264.3014221191406,262.4781799316406,268.5677185058594,264.28924560546875,290.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0534740795264952e-06,0.001038899179548,-0.0266488064080476,0.0,0.0,0.0,-0.0100355613976717,60.0,-18.583635330200195,-0.0,-7.37372758408128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,9.768633026396856e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0001028679762384,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,7.597824151162058e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.816162109375,0.0,0.0,0.0001028685146593,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,0.0004879613697994,291.1545104980469,294.1499938964844,264.302001953125,262.47857666015625,268.5282897949219,264.2917785644531,290.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.0641375638442696e-06,0.0010398004669696,-0.026927962899208,0.0,0.0,0.0,-0.0100884269922971,60.0,-18.59452247619629,-0.0,-7.386666567299471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22613525390625,0.0,0.0,9.777195373317228e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0001029581471811,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3123474121094,0.0,0.0,7.60448383516632e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106384277344,0.0,0.0,0.0001029586783261,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,0.0004883891087956,291.1527709960937,294.1499938964844,264.30224609375,262.47869873046875,268.4891662597656,264.2938842773437,290.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417768498882,1.07480275346461e-06,0.0010407019872218,-0.0272071585059165,0.0,0.0,0.0,-0.0101413009688258,60.0,-18.60566139221192,-0.0,-7.399618340286906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,9.794270590646192e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0001031379651976,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948303222656,0.0,0.0,7.61776536819525e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996520996094,0.0,0.0,0.0001031384963425,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,0.0004892420838586,291.1492004394531,294.1499938964844,264.3018798828125,262.4782409667969,268.41192626953125,264.2969665527344,290.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0960715144392452e-06,0.0010424997890368,-0.027763919904828,0.0,0.0,0.0,-0.0102467434480786,60.0,-18.628559112548828,-0.0,-7.425482095868574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,9.794270590646192e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0001031379651976,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948303222656,0.0,0.0,7.61776536819525e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996520996094,0.0,0.0,0.0001031384963425,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,0.0004892420838586,291.1492004394531,294.1499938964844,264.3018798828125,262.4782409667969,268.41192626953125,264.2969665527344,290.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0960715144392452e-06,0.0010424997890368,-0.027763919904828,0.0,0.0,0.0,-0.0102467434480786,60.0,-18.628559112548828,-0.0,-7.425482095868574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,9.811185736907646e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.000103316087916,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27740478515625,0.0,0.0,7.630921027157456e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,0.0001033166117849,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,0.0004900870262645,291.14556884765625,294.1499938964844,264.3004150390625,262.4768981933594,268.3359375,264.29852294921875,290.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117139959205815e-06,0.0010442805942147,-0.0283154100179672,0.0,0.0,0.0,-0.0103511931374669,60.0,-18.652074813842773,-0.0,-7.451146188941493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,9.811185736907646e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.000103316087916,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27740478515625,0.0,0.0,7.630921027157456e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,0.0001033166117849,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,0.0004900870262645,291.14556884765625,294.1499938964844,264.3004150390625,262.4768981933594,268.3359375,264.29852294921875,290.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117139959205815e-06,0.0010442805942147,-0.0283154100179672,0.0,0.0,0.0,-0.0103511931374669,60.0,-18.652074813842773,-0.0,-7.451146188941493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,9.827817120822148e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001034912274917,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,7.643856224603951e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001034917440847,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059875488281,0.0,0.0,0.0004909178242087,291.141845703125,294.1499938964844,264.2980041503906,262.47479248046875,268.2611999511719,264.2987365722656,290.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471695568412,1.137855520028097e-06,0.0010460315970703,-0.0288576390594244,0.0,0.0,0.0,-0.0104538928717374,60.0,-18.675880432128903,-0.0,-7.476424457308894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,9.827817120822148e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001034912274917,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,7.643856224603951e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001034917440847,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059875488281,0.0,0.0,0.0004909178242087,291.141845703125,294.1499938964844,264.2980041503906,262.47479248046875,268.2611999511719,264.2987365722656,290.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471695568412,1.137855520028097e-06,0.0010460315970703,-0.0288576390594244,0.0,0.0,0.0,-0.0104538928717374,60.0,-18.675880432128903,-0.0,-7.476424457308894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,9.84403523034416e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001036620233207,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428283691406,0.0,0.0,7.656470552319661e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667236328125,0.0,0.0,0.0001036625326378,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907592773437,0.0,0.0,0.0004917280166409,291.1380310058594,294.1499938964844,264.2947692871094,262.4720153808594,268.1876525878906,264.2977600097656,290.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488972766324,1.158056534222851e-06,0.0010477391770109,-0.0293863750994205,0.0,0.0,0.0,-0.0105540426447987,60.0,-18.699649810791016,-0.0,-7.501115106833822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,9.84403523034416e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001036620233207,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428283691406,0.0,0.0,7.656470552319661e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667236328125,0.0,0.0,0.0001036625326378,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907592773437,0.0,0.0,0.0004917280166409,291.1380310058594,294.1499938964844,264.2947692871094,262.4720153808594,268.1876525878906,264.2977600097656,290.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488972766324,1.158056534222851e-06,0.0010477391770109,-0.0293863750994205,0.0,0.0,0.0,-0.0105540426447987,60.0,-18.699649810791016,-0.0,-7.501115106833822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,9.851946379058064e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001037453330354,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,7.662623829673976e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,0.0001037458423525,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,0.0004921231884509,291.1361083984375,294.1499938964844,264.2928771972656,262.4704284667969,268.1513061523437,264.296875,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497400071471,1.167910340882372e-06,0.0010485721286386,-0.029644276946783,0.0,0.0,0.0,-0.0106028942391276,60.0,-18.711410522460938,-0.0,-7.513173727602408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,9.85970182227902e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001038270056596,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256774902344,0.0,0.0,7.668656326131895e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557678222656,0.0,0.0,0.0001038275077007,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,0.0004925106186419,291.1341552734375,294.1499938964844,264.2908630371094,262.4687194824219,268.1152648925781,264.29571533203125,290.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505662066861,1.1775705388572533e-06,0.0010493886657059,-0.0298971105366945,0.0,0.0,0.0,-0.0106507865712046,60.0,-18.72302627563477,-0.0,-7.525004974695548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,9.874673560261726e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001039846683852,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,7.680300768697634e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0001039851631503,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,0.0004932584706693,291.1301574707031,294.1499938964844,264.286376953125,262.4649658203125,268.0440673828125,264.29278564453125,290.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1962183634750545e-06,0.0010509649291634,-0.0303851477801799,0.0,0.0,0.0,-0.0107432352378964,60.0,-18.745655059814453,-0.0,-7.547869529389575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,9.874673560261726e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001039846683852,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,7.680300768697634e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0001039851631503,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,0.0004932584706693,291.1301574707031,294.1499938964844,264.286376953125,262.4649658203125,268.0440673828125,264.29278564453125,290.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1962183634750545e-06,0.0010509649291634,-0.0303851477801799,0.0,0.0,0.0,-0.0107432352378964,60.0,-18.745655059814453,-0.0,-7.547869529389575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.113037109375,0.0,0.0,9.888799831969664e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001041334253386,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.191650390625,0.0,0.0,7.691287464695051e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,0.0001041339201037,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,0.0004939641221426,291.1260681152344,294.1499938964844,264.2815246582031,262.4609069824219,267.9739685058594,264.2890625,290.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2138131069150404e-06,0.0010524521348997,-0.0308456104248762,0.0,0.0,0.0,-0.0108304638415575,60.0,-18.76715850830078,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.113037109375,0.0,0.0,9.888799831969664e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001041334253386,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.191650390625,0.0,0.0,7.691287464695051e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,0.0001041339201037,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,0.0004939641221426,291.1260681152344,294.1499938964844,264.2815246582031,262.4609069824219,267.9739685058594,264.2890625,290.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2138131069150404e-06,0.0010524521348997,-0.0308456104248762,0.0,0.0,0.0,-0.0108304638415575,60.0,-18.76715850830078,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,9.901931480271742e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.000104271719465,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747741699219,0.0,0.0,7.701501453993842e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,0.0001042722069541,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0004946201224811,291.1219177246094,294.1499938964844,264.2763671875,262.4566345214844,267.905029296875,264.2847595214844,290.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550648439675,1.230169345944887e-06,0.0010538346832618,-0.031273640692234,0.0,0.0,0.0,-0.0109115522354841,60.0,-18.787166595458984,-0.0,-7.589587625034255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,9.901931480271742e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.000104271719465,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747741699219,0.0,0.0,7.701501453993842e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,0.0001042722069541,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0004946201224811,291.1219177246094,294.1499938964844,264.2763671875,262.4566345214844,267.905029296875,264.2847595214844,290.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550648439675,1.230169345944887e-06,0.0010538346832618,-0.031273640692234,0.0,0.0,0.0,-0.0109115522354841,60.0,-18.787166595458984,-0.0,-7.589587625034255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,9.913912799675018e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.00010439788457,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,7.710819772910327e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,0.0001043983647832,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155944824219,0.0,0.0,0.0004952186136506,291.1176452636719,294.1499938964844,264.27105712890625,262.4522705078125,267.8371887207031,264.280029296875,290.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563411051407,1.2450911981432e-06,0.0010550960432738,-0.0316641218960285,0.0,0.0,0.0,-0.0109855290502309,60.0,-18.80527877807617,-0.0,-7.607959418010068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,9.913912799675018e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.00010439788457,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,7.710819772910327e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,0.0001043983647832,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155944824219,0.0,0.0,0.0004952186136506,291.1176452636719,294.1499938964844,264.27105712890625,262.4522705078125,267.8371887207031,264.280029296875,290.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563411051407,1.2450911981432e-06,0.0010550960432738,-0.0316641218960285,0.0,0.0,0.0,-0.0109855290502309,60.0,-18.80527877807617,-0.0,-7.607959418010068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,9.919422154780476e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.000104455903056,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14959716796875,0.0,0.0,7.715105311945081e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7067565917969,0.0,0.0,0.0001044563832692,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,0.0004954938194714,291.1155090332031,294.1499938964844,264.26837158203125,262.4500732421875,267.8037109375,264.27752685546875,290.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056927954778,1.251953221981239e-06,0.0010556760244071,-0.0318436846137046,0.0,0.0,0.0,-0.0110195484012365,60.0,-18.8134765625,-0.0,-7.616414876565615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,9.924586629495023e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0001045102908392,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412658691406,0.0,0.0,7.71912164054811e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001045107710524,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007629394531,0.0,0.0,0.0004957518540322,291.1133117675781,294.1499938964844,264.2657165527344,262.4479064941406,267.7704772949219,264.2749938964844,290.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057478133589,1.2583853958858526e-06,0.00105621968396,-0.0320119969546794,0.0,0.0,0.0,-0.0110514368861913,60.0,-18.821063995361328,-0.0,-7.624345244039432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.050048828125,0.0,0.0,9.933827095665038e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0001046076067723,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,7.7263088314794e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0001046080797095,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859924316406,0.0,0.0,0.0004962134407833,291.10888671875,294.1499938964844,264.2605285644531,262.4436950683594,267.704833984375,264.2698059082031,290.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058462425135,1.269893800781574e-06,0.0010571925668045,-0.0323131307959556,0.0,0.0,0.0,-0.0111084915697574,60.0,-18.83428955078125,-0.0,-7.638544730070862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.050048828125,0.0,0.0,9.933827095665038e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0001046076067723,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,7.7263088314794e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0001046080797095,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859924316406,0.0,0.0,0.0004962134407833,291.10888671875,294.1499938964844,264.2605285644531,262.4436950683594,267.704833984375,264.2698059082031,290.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058462425135,1.269893800781574e-06,0.0010571925668045,-0.0323131307959556,0.0,0.0,0.0,-0.0111084915697574,60.0,-18.83428955078125,-0.0,-7.638544730070862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.0,0.0,9.941483585862444e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001046882389346,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081237792969,0.0,0.0,7.73226420278661e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,0.0001046887045959,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.0004965959233231,291.1043701171875,294.1499938964844,264.255615234375,262.439697265625,267.64031982421875,264.2646789550781,290.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2794286021744483e-06,0.0010579985100775,-0.0325626172125339,0.0,0.0,0.0,-0.0111557617783546,60.0,-18.844453811645508,-0.0,-7.650319133745145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.0,0.0,9.941483585862444e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001046882389346,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081237792969,0.0,0.0,7.73226420278661e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,0.0001046887045959,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.0004965959233231,291.1043701171875,294.1499938964844,264.255615234375,262.439697265625,267.64031982421875,264.2646789550781,290.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2794286021744483e-06,0.0010579985100775,-0.0325626172125339,0.0,0.0,0.0,-0.0111557617783546,60.0,-18.844453811645508,-0.0,-7.650319133745145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,9.947449143510312e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001047510668286,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,7.736904080957174e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688842773437,0.0,0.0,0.0001047515252139,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566345214844,0.0,0.0,0.000496893946547,291.0997619628906,294.1499938964844,264.2510681152344,262.4360656738281,267.5768737792969,264.2596740722656,290.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2868570138380164e-06,0.0010586264543235,-0.0327569842338562,0.0,0.0,0.0,-0.0111925890669226,60.0,-18.85127258300781,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,9.947449143510312e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001047510668286,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,7.736904080957174e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688842773437,0.0,0.0,0.0001047515252139,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566345214844,0.0,0.0,0.000496893946547,291.0997619628906,294.1499938964844,264.2510681152344,262.4360656738281,267.5768737792969,264.2596740722656,290.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2868570138380164e-06,0.0010586264543235,-0.0327569842338562,0.0,0.0,0.0,-0.0111925890669226,60.0,-18.85127258300781,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036315917969,0.0,0.0,9.951635729521512e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001047951518557,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753173828125,0.0,0.0,7.740160071989521e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001047956102411,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.0004971030866727,291.0950622558594,294.1499938964844,264.2470397949219,262.432861328125,267.5145263671875,264.2550048828125,290.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2920688732265262e-06,0.0010590670863166,-0.0328933484852314,0.0,0.0,0.0,-0.0112184276804327,60.0,-18.85446548461914,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036315917969,0.0,0.0,9.951635729521512e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001047951518557,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753173828125,0.0,0.0,7.740160071989521e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001047956102411,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.0004971030866727,291.0950622558594,294.1499938964844,264.2470397949219,262.432861328125,267.5145263671875,264.2550048828125,290.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2920688732265262e-06,0.0010590670863166,-0.0328933484852314,0.0,0.0,0.0,-0.0112184276804327,60.0,-18.85446548461914,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959716796875,0.0,0.0,9.95300360955298e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001048095582518,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06719970703125,0.0,0.0,7.741223816992715e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527099609375,0.0,0.0,0.0001048100093612,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,0.0004971714224666,291.0926818847656,294.1499938964844,264.2452697753906,262.4314880371094,267.4838256835937,264.2528381347656,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605046991258,1.2937708788740563e-06,0.0010592108592391,-0.0329378806054592,0.0,0.0,0.0,-0.0112268654629588,60.0,-18.854536056518555,-0.0,-7.668047175002357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98834228515625,0.0,0.0,9.953985136235131e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001048198973876,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,7.741987792542204e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473083496094,0.0,0.0,0.000104820348497,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92755126953125,0.0,0.0,0.0004972204915247,291.0902709960937,294.1499938964844,264.2436828613281,262.4302673339844,267.45330810546875,264.25079345703125,290.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606092400848,1.2949919891980244e-06,0.0010593142360448,-0.0329698324203491,0.0,0.0,0.0,-0.0112329199910163,60.0,-18.85378074645996,-0.0,-7.669557788858583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731140136719,0.0,0.0,9.954446431947872e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001048247650032,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,7.742346497252584e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001048252015607,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0004972435417585,291.0854187011719,294.1499938964844,264.2411193847656,262.4283447265625,267.3931884765625,264.24713134765625,290.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606580181047,1.295562697123387e-06,0.0010593624319881,-0.0329847671091556,0.0,0.0,0.0,-0.011235749348998,60.0,-18.84911155700684,-0.0,-7.67026406833793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731140136719,0.0,0.0,9.954446431947872e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001048247650032,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,7.742346497252584e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001048252015607,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0004972435417585,291.0854187011719,294.1499938964844,264.2411193847656,262.4283447265625,267.3931884765625,264.24713134765625,290.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606580181047,1.295562697123387e-06,0.0010593624319881,-0.0329847671091556,0.0,0.0,0.0,-0.011235749348998,60.0,-18.84911155700684,-0.0,-7.67026406833793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,9.952953405445442e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0001048090416588,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268249511719,0.0,0.0,7.741184526821598e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,0.0001048094782163,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,0.0004971689777448,291.0804748535156,294.1499938964844,264.239501953125,262.4272155761719,267.3341064453125,264.2441711425781,290.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2936981192979149e-06,0.0010592049220576,-0.032935980707407,0.0,0.0,0.0,-0.011226505972445,60.0,-18.84027099609375,-0.0,-7.667957646617651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
