time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,9.952953405445442e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0001048090416588,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268249511719,0.0,0.0,7.741184526821598e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,0.0001048094782163,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,0.0004971689777448,291.0804748535156,294.1499938964844,264.239501953125,262.4272155761719,267.3341064453125,264.2441711425781,290.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2936981192979149e-06,0.0010592049220576,-0.032935980707407,0.0,0.0,0.0,-0.011226505972445,60.0,-18.84027099609375,-0.0,-7.667957646617651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,9.949284140020608e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001047704063239,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,7.738330896245316e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,0.0001047708356054,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,0.0004969856818206,291.075439453125,294.1499938964844,264.2389221191406,262.4269714355469,267.2762451171875,264.2421264648437,290.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601074900478,1.2891234746348346e-06,0.0010588183067739,-0.0328162871301174,0.0,0.0,0.0,-0.0112038273364305,60.0,-18.82645606994629,-0.0,-7.662301015898265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,9.949284140020608e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001047704063239,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,7.738330896245316e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,0.0001047708356054,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,0.0004969856818206,291.075439453125,294.1499938964844,264.2389221191406,262.4269714355469,267.2762451171875,264.2421264648437,290.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601074900478,1.2891234746348346e-06,0.0010588183067739,-0.0328162871301174,0.0,0.0,0.0,-0.0112038273364305,60.0,-18.82645606994629,-0.0,-7.662301015898265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,9.943603072315454e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001047105834004,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,7.733912207186222e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,0.0001047110126819,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702392578125,0.0,0.0,0.0004967019194737,291.0703125,294.1499938964844,264.23956298828125,262.4277648925781,267.2194519042969,264.24102783203125,290.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595018975436,1.2820418078263174e-06,0.0010582198156043,-0.0326309949159622,0.0,0.0,0.0,-0.0111687192693352,60.0,-18.808210372924805,-0.0,-7.653547839936439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,9.943603072315454e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001047105834004,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,7.733912207186222e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,0.0001047110126819,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702392578125,0.0,0.0,0.0004967019194737,291.0703125,294.1499938964844,264.23956298828125,262.4277648925781,267.2194519042969,264.24102783203125,290.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595018975436,1.2820418078263174e-06,0.0010582198156043,-0.0326309949159622,0.0,0.0,0.0,-0.0111687192693352,60.0,-18.808210372924805,-0.0,-7.653547839936439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9204406738281,0.0,0.0,9.940069867298008e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001046733887051,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,7.731164805591106e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59912109375,0.0,0.0,0.0001046738107106,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631591796875,0.0,0.0,0.0004965254920534,291.0677490234375,294.1499938964844,264.2403564453125,262.4285888671875,267.1914367675781,264.2408142089844,290.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591252939775,1.277638830288197e-06,0.0010578476358205,-0.0325157865881919,0.0,0.0,0.0,-0.0111468909308314,60.0,-18.79743766784668,-0.0,-7.648108635294194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129943847656,0.0,0.0,9.93588546407409e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001046293255058,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97918701171875,0.0,0.0,7.727910269750282e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59381103515625,0.0,0.0,0.0001046297402353,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,0.0004963164683431,291.06512451171875,294.1499938964844,264.24151611328125,262.4296875,267.16375732421875,264.240966796875,290.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586793068796,1.2724235602945555e-06,0.001057406887412,-0.0323793217539787,0.0,0.0,0.0,-0.0111210355535149,60.0,-18.78522682189941,-0.0,-7.641668275937263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981628417969,0.0,0.0,9.92611239780672e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001045264143613,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,7.720308349234983e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0001045268218149,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420104980469,0.0,0.0,0.000495828280691,291.05987548828125,294.1499938964844,264.2449645996094,262.432861328125,267.109130859375,264.24200439453125,290.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2602439483089256e-06,0.0010563774267211,-0.0320606268942356,0.0,0.0,0.0,-0.0110606541857123,60.0,-18.75755500793457,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981628417969,0.0,0.0,9.92611239780672e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001045264143613,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,7.720308349234983e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0001045268218149,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420104980469,0.0,0.0,0.000495828280691,291.05987548828125,294.1499938964844,264.2449645996094,262.432861328125,267.109130859375,264.24200439453125,290.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2602439483089256e-06,0.0010563774267211,-0.0320606268942356,0.0,0.0,0.0,-0.0110606541857123,60.0,-18.75755500793457,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,9.91441193036735e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.000104403203295,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,7.711208309046924e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57257080078125,0.0,0.0,0.0001044036107487,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,0.0004952438175678,291.0545349121094,294.1499938964844,264.25,262.4373779296875,267.0558166503906,264.24462890625,290.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563906980678,1.2456632703106152e-06,0.0010551450541242,-0.0316790901124477,0.0,0.0,0.0,-0.0109883686527609,60.0,-18.724422454833984,-0.0,-7.608663565861208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,9.91441193036735e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.000104403203295,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,7.711208309046924e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57257080078125,0.0,0.0,0.0001044036107487,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,0.0004952438175678,291.0545349121094,294.1499938964844,264.25,262.4373779296875,267.0558166503906,264.24462890625,290.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563906980678,1.2456632703106152e-06,0.0010551450541242,-0.0316790901124477,0.0,0.0,0.0,-0.0109883686527609,60.0,-18.724422454833984,-0.0,-7.608663565861208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,9.902165038511156e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0001042742442223,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,7.701682625338435e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,0.0001042746443999,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0004946321132592,291.04913330078125,294.1499938964844,264.2574462890625,262.44403076171875,267.00360107421875,264.2486572265625,290.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.230402176588541e-06,0.0010538551723584,-0.031279731541872,0.0,0.0,0.0,-0.0109127098694443,60.0,-18.688013076782227,-0.0,-7.589873973756769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,9.902165038511156e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0001042742442223,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,7.701682625338435e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,0.0001042746443999,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0004946321132592,291.04913330078125,294.1499938964844,264.2574462890625,262.44403076171875,267.00360107421875,264.2486572265625,290.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.230402176588541e-06,0.0010538551723584,-0.031279731541872,0.0,0.0,0.0,-0.0109127098694443,60.0,-18.688013076782227,-0.0,-7.589873973756769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,9.890805813483894e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001041546274791,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,7.692848157603294e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,0.0001041550276568,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002624511719,0.0,0.0,0.0004940647049807,291.0436706542969,294.1499938964844,264.26788330078125,262.45330810546875,266.95269775390625,264.2550354003906,290.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.216247255797498e-06,0.0010526586556807,-0.0309093110263347,0.0,0.0,0.0,-0.010842534713447,60.0,-18.649831771850582,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,9.890805813483894e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001041546274791,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,7.692848157603294e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,0.0001041550276568,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002624511719,0.0,0.0,0.0004940647049807,291.0436706542969,294.1499938964844,264.26788330078125,262.45330810546875,266.95269775390625,264.2550354003906,290.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.216247255797498e-06,0.0010526586556807,-0.0309093110263347,0.0,0.0,0.0,-0.010842534713447,60.0,-18.649831771850582,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,9.885374311124906e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001040974384522,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,7.688623736612499e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,0.000104097831354,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,0.0004937933990731,291.0408935546875,294.1499938964844,264.274169921875,262.4588928222656,266.9276428222656,264.2589111328125,290.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532959131523,1.2094787962269038e-06,0.0010520864743739,-0.0307321809232234,0.0,0.0,0.0,-0.0108089791610836,60.0,-18.63050842285156,-0.0,-7.564150195094045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397216796875,0.0,0.0,9.880297147901727e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001040439747157,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,7.684675074415281e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408935546875,0.0,0.0,0.0001040443676174,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,0.0004935398465022,291.0381164550781,294.1499938964844,264.2810974121094,262.4650573730469,266.9029235839844,264.26348876953125,290.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527549311518,1.203152351081371e-06,0.0010515517788007,-0.0305666159838438,0.0,0.0,0.0,-0.0107776150107383,60.0,-18.61112403869629,-0.0,-7.556380410278507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,9.870901703834534e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001039450362441,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,7.677367102587596e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,0.0001039454218698,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0004930705181322,291.0325012207031,294.1499938964844,264.2968139648437,262.47906494140625,266.85430908203125,264.274169921875,290.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1914431752302337e-06,0.0010505620157346,-0.0302601791918277,0.0,0.0,0.0,-0.0107195656746625,60.0,-18.5723934173584,-0.0,-7.54201110453323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,9.870901703834534e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001039450362441,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,7.677367102587596e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,0.0001039454218698,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0004930705181322,291.0325012207031,294.1499938964844,264.2968139648437,262.47906494140625,266.85430908203125,264.274169921875,290.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1914431752302337e-06,0.0010505620157346,-0.0302601791918277,0.0,0.0,0.0,-0.0107195656746625,60.0,-18.5723934173584,-0.0,-7.54201110453323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109741210937,0.0,0.0,9.862735896604136e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001038590562529,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,7.671015919186175e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,0.0001038594346027,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,0.0004926626570522,291.0268249511719,294.1499938964844,264.3148803710937,262.4951171875,266.8069763183594,264.28741455078125,290.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508830891922,1.1812670663857716e-06,0.0010497018229216,-0.0299938544631004,0.0,0.0,0.0,-0.0106691159307956,60.0,-18.53413391113281,-0.0,-7.52953468463602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109741210937,0.0,0.0,9.862735896604136e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001038590562529,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,7.671015919186175e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,0.0001038594346027,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,0.0004926626570522,291.0268249511719,294.1499938964844,264.3148803710937,262.4951171875,266.8069763183594,264.28741455078125,290.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508830891922,1.1812670663857716e-06,0.0010497018229216,-0.0299938544631004,0.0,0.0,0.0,-0.0106691159307956,60.0,-18.53413391113281,-0.0,-7.52953468463602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79669189453125,0.0,0.0,9.855994721874596e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001037880720105,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,7.665772864129394e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.0001037884430843,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0004923259257338,291.02105712890625,294.1499938964844,264.3349914550781,262.5130310058594,266.76092529296875,264.3029479980469,290.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501644574105,1.1728653817044687e-06,0.0010489915730431,-0.0297739654779434,0.0,0.0,0.0,-0.0106274634599685,60.0,-18.496801376342773,-0.0,-7.519241052023062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79669189453125,0.0,0.0,9.855994721874596e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001037880720105,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,7.665772864129394e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.0001037884430843,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0004923259257338,291.02105712890625,294.1499938964844,264.3349914550781,262.5130310058594,266.76092529296875,264.3029479980469,290.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501644574105,1.1728653817044687e-06,0.0010489915730431,-0.0297739654779434,0.0,0.0,0.0,-0.0106274634599685,60.0,-18.496801376342773,-0.0,-7.519241052023062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,9.850799688138068e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0001037333713611,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,7.661732524866238e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,0.0001037337424349,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.0004920664359815,291.0152282714844,294.1499938964844,264.3569641113281,262.5325622558594,266.71612548828125,264.3206481933594,290.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496106697246,1.1663904615488718e-06,0.0010484443046152,-0.0296045001596212,0.0,0.0,0.0,-0.0105953626334667,60.0,-18.46082878112793,-0.0,-7.511312816177451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,9.850799688138068e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0001037333713611,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,7.661732524866238e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,0.0001037337424349,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.0004920664359815,291.0152282714844,294.1499938964844,264.3569641113281,262.5325622558594,266.71612548828125,264.3206481933594,290.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496106697246,1.1663904615488718e-06,0.0010484443046152,-0.0296045001596212,0.0,0.0,0.0,-0.0105953626334667,60.0,-18.46082878112793,-0.0,-7.511312816177451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,9.84883663477376e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001037126930896,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338317871094,0.0,0.0,7.660205301363021e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,0.0001037130641634,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,0.0004919683560729,291.01226806640625,294.1499938964844,264.3685607910156,262.5429077148437,266.6942443847656,264.33026123046875,290.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1639426702458875e-06,0.001048237318173,-0.0295404326170682,0.0,0.0,0.0,-0.0105832265689969,60.0,-18.443511962890625,-0.0,-7.508317168003489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7683410644531,0.0,0.0,9.847279579844326e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.000103696307633,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263854980469,0.0,0.0,7.658994582016021e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,0.0001036966714309,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184753417969,0.0,0.0,0.0004918906488455,291.0093078613281,294.1499938964844,264.38055419921875,262.5535583496094,266.67266845703125,264.3403625488281,290.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492352303117,1.1620018085523045e-06,0.0010480731725692,-0.0294896364212036,0.0,0.0,0.0,-0.0105736050754785,60.0,-18.42667388916016,-0.0,-7.50594182363784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542724609375,0.0,0.0,9.845443855738269e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001036769754136,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115539550781,0.0,0.0,7.657567039132118e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001036773392115,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0004917989135719,291.0033264160156,294.1499938964844,264.4055480957031,262.5757751464844,266.63043212890625,264.36181640625,290.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1597115872064023e-06,0.001047879573889,-0.0294296946376562,0.0,0.0,0.0,-0.0105622503906488,60.0,-18.394506454467773,-0.0,-7.503139443088004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542724609375,0.0,0.0,9.845443855738269e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001036769754136,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115539550781,0.0,0.0,7.657567039132118e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001036773392115,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0004917989135719,291.0033264160156,294.1499938964844,264.4055480957031,262.5757751464844,266.63043212890625,264.36181640625,290.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1597115872064023e-06,0.001047879573889,-0.0294296946376562,0.0,0.0,0.0,-0.0105622503906488,60.0,-18.394506454467773,-0.0,-7.503139443088004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,9.84531216090545e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001036755929817,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,0.0001036759422277,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,0.0004917923361063,290.9972839355469,294.1499938964844,264.43170166015625,262.5990600585937,266.58941650390625,264.3848876953125,290.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.1595441264944384e-06,0.0010478653712198,-0.0294253099709749,0.0,0.0,0.0,-0.0105614196509122,60.0,-18.364620208740234,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,9.84531216090545e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001036755929817,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,0.0001036759422277,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,0.0004917923361063,290.9972839355469,294.1499938964844,264.43170166015625,262.5990600585937,266.58941650390625,264.3848876953125,290.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.1595441264944384e-06,0.0010478653712198,-0.0294253099709749,0.0,0.0,0.0,-0.0105614196509122,60.0,-18.364620208740234,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,9.846720786299556e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001036904286593,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,7.658559479750693e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0001036907779052,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,0.000491862767376,290.9911499023437,294.1499938964844,264.45880126953125,262.6231384277344,266.5496520996094,264.4093933105469,290.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1612961543505662e-06,0.0010480134515091,-0.0294711682945489,0.0,0.0,0.0,-0.0105701060965657,60.0,-18.337013244628903,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,9.846720786299556e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001036904286593,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,7.658559479750693e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0001036907779052,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,0.000491862767376,290.9911499023437,294.1499938964844,264.45880126953125,262.6231384277344,266.5496520996094,264.4093933105469,290.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1612961543505662e-06,0.0010480134515091,-0.0294711682945489,0.0,0.0,0.0,-0.0105701060965657,60.0,-18.337013244628903,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,9.849361958913504e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001037182519212,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,7.660614210180938e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,0.0001037185938912,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,0.0004919947241432,290.9849548339844,294.1499938964844,264.4866027832031,262.6478881835937,266.5111389160156,264.43511962890625,290.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494559537619,1.164584091384313e-06,0.0010482913348823,-0.0295572225004434,0.0,0.0,0.0,-0.0105864061042666,60.0,-18.31142234802246,-0.0,-7.509102317726501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,9.849361958913504e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001037182519212,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,7.660614210180938e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,0.0001037185938912,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,0.0004919947241432,290.9849548339844,294.1499938964844,264.4866027832031,262.6478881835937,266.5111389160156,264.43511962890625,290.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494559537619,1.164584091384313e-06,0.0010482913348823,-0.0295572225004434,0.0,0.0,0.0,-0.0105864061042666,60.0,-18.31142234802246,-0.0,-7.509102317726501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,9.850995411397888e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.000103735452285,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,7.661884592380375e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.000103735794255,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,0.0004920763312838,290.9818115234375,294.1499938964844,264.5007019042969,262.6604309082031,266.4923400878906,264.4483947753906,289.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496298782527,1.1666176078506396e-06,0.0010484631638973,-0.0296104457229375,0.0,0.0,0.0,-0.0105964876711368,60.0,-18.29922866821289,-0.0,-7.511591348929869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,9.852727089310064e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001037536858348,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,7.66323137213476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,0.0001037540278048,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,0.000492162827868,290.9786682128906,294.1499938964844,264.5149230957031,262.67303466796875,266.4738464355469,264.4618835449219,289.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.1687734513543546e-06,0.0010486454702913,-0.0296668671071529,0.0,0.0,0.0,-0.0106071745976805,60.0,-18.287273406982425,-0.0,-7.514230304650482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,9.856313408818096e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001037914553307,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,7.666020974284038e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0001037917900248,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.0004923419910483,290.9723205566406,294.1499938964844,264.54345703125,262.69842529296875,266.437744140625,264.4893798828125,289.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1732383882190334e-06,0.0010490227723494,-0.0297837257385253,0.0,0.0,0.0,-0.010629310272634,60.0,-18.263702392578125,-0.0,-7.519697931002156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,9.856313408818096e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001037914553307,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,7.666020974284038e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0001037917900248,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.0004923419910483,290.9723205566406,294.1499938964844,264.54345703125,262.69842529296875,266.437744140625,264.4893798828125,289.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1732383882190334e-06,0.0010490227723494,-0.0297837257385253,0.0,0.0,0.0,-0.010629310272634,60.0,-18.263702392578125,-0.0,-7.519697931002156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
