time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,9.860030695563182e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001038305999827,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237243652344,0.0,0.0,7.668911712244153e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,0.0001038309346768,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0004925276734866,290.96588134765625,294.1499938964844,264.5720520019531,262.7238464355469,266.40283203125,264.51739501953125,289.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.177866352009005e-06,0.001049414044246,-0.0299048498272895,0.0,0.0,0.0,-0.0106522543355822,60.0,-18.240381240844727,-0.0,-7.525367351490787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,9.860030695563182e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001038305999827,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237243652344,0.0,0.0,7.668911712244153e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,0.0001038309346768,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0004925276734866,290.96588134765625,294.1499938964844,264.5720520019531,262.7238464355469,266.40283203125,264.51739501953125,289.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.177866352009005e-06,0.001049414044246,-0.0299048498272895,0.0,0.0,0.0,-0.0106522543355822,60.0,-18.240381240844727,-0.0,-7.525367351490787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,9.86385130090639e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001038708360283,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,7.671883213333786e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.405029296875,0.0,0.0,0.0001038711634464,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,0.0004927185364067,290.9593811035156,294.1499938964844,264.6004638671875,262.74908447265625,266.3690490722656,264.5456848144531,289.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1826234640466282e-06,0.0010498161427676,-0.0300293527543544,0.0,0.0,0.0,-0.0106758382171392,60.0,-18.217329025268555,-0.0,-7.531196644094963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,9.86385130090639e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001038708360283,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,7.671883213333786e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.405029296875,0.0,0.0,0.0001038711634464,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,0.0004927185364067,290.9593811035156,294.1499938964844,264.6004638671875,262.74908447265625,266.3690490722656,264.5456848144531,289.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1826234640466282e-06,0.0010498161427676,-0.0300293527543544,0.0,0.0,0.0,-0.0106758382171392,60.0,-18.217329025268555,-0.0,-7.531196644094963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,9.86774975899607e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001039118942571,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,7.674915832467377e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0001039122216752,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0004929132992401,290.9527893066406,294.1499938964844,264.62841796875,262.77392578125,266.33648681640625,264.57403564453125,289.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514139430597,1.1874778920173412e-06,0.0010502263903617,-0.0301564000546932,0.0,0.0,0.0,-0.0106999045237898,60.0,-18.19466590881348,-0.0,-7.537148150049688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,9.86774975899607e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001039118942571,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,7.674915832467377e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0001039122216752,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0004929132992401,290.9527893066406,294.1499938964844,264.62841796875,262.77392578125,266.33648681640625,264.57403564453125,289.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514139430597,1.1874778920173412e-06,0.0010502263903617,-0.0301564000546932,0.0,0.0,0.0,-0.0106999045237898,60.0,-18.19466590881348,-0.0,-7.537148150049688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,9.869720815913752e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0001039326525642,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,7.676448876736686e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0001039329727063,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,0.0004930117283947,290.9494934082031,294.1499938964844,264.6421813964844,262.7861328125,266.3206481933594,264.588134765625,289.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1899317087227246e-06,0.0010504338424652,-0.0302206221967935,0.0,0.0,0.0,-0.010712070390582,60.0,-18.18350982666016,-0.0,-7.540157298535632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,9.871701331576332e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001039535127347,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,7.677989196963608e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,0.0001039538328768,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,0.0004931106814183,290.9461364746094,294.1499938964844,264.6557312011719,262.7981872558594,266.3050231933594,264.6021728515625,289.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518346680328,1.192397803606582e-06,0.0010506423423066,-0.0302851628512144,0.0,0.0,0.0,-0.010724295862019,60.0,-18.17247009277344,-0.0,-7.543182078961763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,9.875682007987052e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001039954368025,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,7.681085116928443e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001039957496686,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0004933095769956,290.9394226074219,294.1499938964844,264.68218994140625,262.8216857910156,266.2745666503906,264.6298828125,289.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522586526349,1.197354663418082e-06,0.0010510612046346,-0.0304148867726326,0.0,0.0,0.0,-0.0107488697394728,60.0,-18.15086555480957,-0.0,-7.54926432477987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,9.875682007987052e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001039954368025,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,7.681085116928443e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001039957496686,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0004933095769956,290.9394226074219,294.1499938964844,264.68218994140625,262.8216857910156,266.2745666503906,264.6298828125,289.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522586526349,1.197354663418082e-06,0.0010510612046346,-0.0304148867726326,0.0,0.0,0.0,-0.0107488697394728,60.0,-18.15086555480957,-0.0,-7.54926432477987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.602294921875,0.0,0.0,9.879669232759623e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0001040374263538,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,7.68418685765937e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.00010403773922,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0004935087636113,290.9326171875,294.1499938964844,264.70751953125,262.8441772460937,266.2451477050781,264.6569519042969,289.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526832193136,1.2023192539345473e-06,0.0010514808818697,-0.030544813722372,0.0,0.0,0.0,-0.0107734827324748,60.0,-18.1299991607666,-0.0,-7.555357939281748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.602294921875,0.0,0.0,9.879669232759623e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0001040374263538,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,7.68418685765937e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.00010403773922,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0004935087636113,290.9326171875,294.1499938964844,264.70751953125,262.8441772460937,266.2451477050781,264.6569519042969,289.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526832193136,1.2023192539345473e-06,0.0010514808818697,-0.030544813722372,0.0,0.0,0.0,-0.0107734827324748,60.0,-18.1299991607666,-0.0,-7.555357939281748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887145996094,0.0,0.0,9.883640450425446e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001040792485582,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,7.68727550166659e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0001040795541484,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466613769531,0.0,0.0,0.0004937071353197,290.9257507324219,294.1499938964844,264.73150634765625,262.8655090332031,266.2167358398437,264.68310546875,289.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531061561778,1.2072639492544113e-06,0.0010518988128751,-0.0306742191314697,0.0,0.0,0.0,-0.0107979970052838,60.0,-18.109981536865234,-0.0,-7.561429526958818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887145996094,0.0,0.0,9.883640450425446e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001040792485582,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,7.68727550166659e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,0.0001040795541484,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466613769531,0.0,0.0,0.0004937071353197,290.9257507324219,294.1499938964844,264.73150634765625,262.8655090332031,266.2167358398437,264.68310546875,289.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531061561778,1.2072639492544113e-06,0.0010518988128751,-0.0306742191314697,0.0,0.0,0.0,-0.0107979970052838,60.0,-18.109981536865234,-0.0,-7.561429526958818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,9.887573833111674e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0001041206705849,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,7.690334314247593e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001041209688992,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,0.0004939036443829,290.9188232421875,294.1499938964844,264.75396728515625,262.88543701171875,266.18927001953125,264.7080993652344,289.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535250185057,1.2121614645366208e-06,0.0010523127857595,-0.0308023858815431,0.0,0.0,0.0,-0.010822276584804,60.0,-18.0909366607666,-0.0,-7.567445692302499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,9.887573833111674e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0001041206705849,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,7.690334314247593e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001041209688992,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,0.0004939036443829,290.9188232421875,294.1499938964844,264.75396728515625,262.88543701171875,266.18927001953125,264.7080993652344,289.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535250185057,1.2121614645366208e-06,0.0010523127857595,-0.0308023858815431,0.0,0.0,0.0,-0.010822276584804,60.0,-18.0909366607666,-0.0,-7.567445692302499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,9.889519424177706e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001041411596816,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,7.691847713431343e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001041414579958,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,0.0004940008511766,290.9153137207031,294.1499938964844,264.7645263671875,262.8948059082031,266.1758728027344,264.7200927734375,289.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537322377786,1.214584358422144e-06,0.0010525175603106,-0.0308657921850681,0.0,0.0,0.0,-0.0108342887833714,60.0,-18.081825256347656,-0.0,-7.570422866365335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,9.891447552945463e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0001041614596033,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,7.693347288295627e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,0.0001041617651935,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52069091796875,0.0,0.0,0.0004940971266478,290.91180419921875,294.1499938964844,264.77459716796875,262.9037780761719,266.1627197265625,264.731689453125,289.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2169848560006358e-06,0.0010527204722166,-0.030928611755371,0.0,0.0,0.0,-0.0108461892232298,60.0,-18.07301902770996,-0.0,-7.57337303980421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,9.8952412372455e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0001042014191625,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59521484375,0.0,0.0,7.696297689108178e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,0.0001042017102008,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,0.0004942866507917,290.9046936035156,294.1499938964844,264.7932434082031,262.9203186035156,266.1370544433594,264.753662109375,289.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054341555573,1.2217087714816444e-06,0.0010531197767704,-0.0310522355139255,0.0,0.0,0.0,-0.0108696091920137,60.0,-18.056291580200195,-0.0,-7.579180305583577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,9.8952412372455e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0001042014191625,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59521484375,0.0,0.0,7.696297689108178e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,0.0001042017102008,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,0.0004942866507917,290.9046936035156,294.1499938964844,264.7932434082031,262.9203186035156,266.1370544433594,264.753662109375,289.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054341555573,1.2217087714816444e-06,0.0010531197767704,-0.0310522355139255,0.0,0.0,0.0,-0.0108696091920137,60.0,-18.056291580200195,-0.0,-7.579180305583577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,9.898933058138935e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.00010424030188,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,7.699169509578496e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0001042405929183,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,0.0004944711108691,290.8975524902344,294.1499938964844,264.80963134765625,262.93487548828125,266.1121520996094,264.7738342285156,289.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547346901148,1.2263059261385931e-06,0.0010535083711147,-0.031172540038824,0.0,0.0,0.0,-0.0108923995867371,60.0,-18.04092597961425,-0.0,-7.58483409413202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,9.898933058138935e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.00010424030188,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,7.699169509578496e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0001042405929183,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,0.0004944711108691,290.8975524902344,294.1499938964844,264.80963134765625,262.93487548828125,266.1121520996094,264.7738342285156,289.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547346901148,1.2263059261385931e-06,0.0010535083711147,-0.031172540038824,0.0,0.0,0.0,-0.0108923995867371,60.0,-18.04092597961425,-0.0,-7.58483409413202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212707519531,0.0,0.0,9.902502642944457e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.000104277896753,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,7.701946015004069e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004150390625,0.0,0.0,0.0001042781805153,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0004946494591422,290.89031982421875,294.1499938964844,264.8235778808594,262.9472351074219,266.0880126953125,264.7919006347656,289.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551149025559,1.230750854119833e-06,0.0010538841597735,-0.0312888585031032,0.0,0.0,0.0,-0.0109144356101751,60.0,-18.02704429626465,-0.0,-7.590303141569167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212707519531,0.0,0.0,9.902502642944457e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.000104277896753,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,7.701946015004069e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004150390625,0.0,0.0,0.0001042781805153,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0004946494591422,290.89031982421875,294.1499938964844,264.8235778808594,262.9472351074219,266.0880126953125,264.7919006347656,289.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551149025559,1.230750854119833e-06,0.0010538841597735,-0.0312888585031032,0.0,0.0,0.0,-0.0109144356101751,60.0,-18.02704429626465,-0.0,-7.590303141569167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,9.905929618980736e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001043139782268,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,7.704611198278144e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,0.0001043142619892,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,0.0004948205896653,290.88299560546875,294.1499938964844,264.83477783203125,262.9571838378906,266.0645446777344,264.8076171875,289.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554797481745,1.2350174074526876e-06,0.0010542446980252,-0.0314005054533481,0.0,0.0,0.0,-0.0109355878084898,60.0,-18.0147762298584,-0.0,-7.595554052386434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,9.905929618980736e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001043139782268,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,7.704611198278144e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,0.0001043142619892,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,0.0004948205896653,290.88299560546875,294.1499938964844,264.83477783203125,262.9571838378906,266.0645446777344,264.8076171875,289.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554797481745,1.2350174074526876e-06,0.0010542446980252,-0.0314005054533481,0.0,0.0,0.0,-0.0109355878084898,60.0,-18.0147762298584,-0.0,-7.595554052386434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011901855469,0.0,0.0,9.907580533763394e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001043313677655,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,7.705895404797047e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,0.0001043316515279,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,0.0004949030699208,290.8793334960937,294.1499938964844,264.8393249511719,262.9612121582031,266.0530700683594,264.8144836425781,289.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556555353105,1.2370727517918567e-06,0.0010544185061007,-0.0314542911946773,0.0,0.0,0.0,-0.0109457774087786,60.0,-18.009323120117188,-0.0,-7.598084295068477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,9.909189975587652e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,0.0001043483207467,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391540527344,0.0,0.0,7.707147597102448e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,0.0001043485972331,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,0.0004949835129082,290.8756408691406,294.1499938964844,264.84307861328125,262.9645690917969,266.0417175292969,264.8207092285156,289.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558270150795,1.2390770507408888e-06,0.001054587890394,-0.0315067432820797,0.0,0.0,0.0,-0.0109557146206498,60.0,-18.00430679321289,-0.0,-7.60055200998977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,9.912269160849974e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001043807424139,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,7.709542114753276e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0001043810189003,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,0.0004951372975483,290.8681945800781,294.1499938964844,264.8482360839844,262.9691162109375,266.0194396972656,264.83111572265625,289.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561548406258,1.2429102298483483e-06,0.0010549118742346,-0.0316070467233657,0.0,0.0,0.0,-0.0109747173264622,60.0,-17.995601654052734,-0.0,-7.605272145383425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,9.912269160849974e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001043807424139,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,7.709542114753276e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0001043810189003,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,0.0004951372975483,290.8681945800781,294.1499938964844,264.8482360839844,262.9691162109375,266.0194396972656,264.83111572265625,289.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561548406258,1.2429102298483483e-06,0.0010549118742346,-0.0316070467233657,0.0,0.0,0.0,-0.0109747173264622,60.0,-17.995601654052734,-0.0,-7.605272145383425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,9.91513006738387e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0001044108721544,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,7.711767102591693e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,0.0001044111486407,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,0.0004952801973558,290.8606872558594,294.1499938964844,264.8500061035156,262.970703125,265.99761962890625,264.8385009765625,289.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2464720384741668e-06,0.0010552129242569,-0.0317002534866333,0.0,0.0,0.0,-0.0109923761337995,60.0,-17.98894500732422,-0.0,-7.609660457319478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,9.91513006738387e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0001044108721544,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,7.711767102591693e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,0.0001044111486407,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,0.0004952801973558,290.8606872558594,294.1499938964844,264.8500061035156,262.970703125,265.99761962890625,264.8385009765625,289.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2464720384741668e-06,0.0010552129242569,-0.0317002534866333,0.0,0.0,0.0,-0.0109923761337995,60.0,-17.98894500732422,-0.0,-7.609660457319478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,9.917067654896528e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0001044312812155,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,7.713273953413591e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,0.0001044315504259,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,0.0004953770549036,290.85308837890625,294.1499938964844,264.8480529785156,262.9689636230469,265.9761657714844,264.8426818847656,289.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566657874733,1.2488840184232686e-06,0.0010554168839007,-0.0317633673548698,0.0,0.0,0.0,-0.011004333384335,60.0,-17.983797073364258,-0.0,-7.612631947040428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,9.917067654896528e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0001044312812155,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,7.713273953413591e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,0.0001044315504259,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,0.0004953770549036,290.85308837890625,294.1499938964844,264.8480529785156,262.9689636230469,265.9761657714844,264.8426818847656,289.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566657874733,1.2488840184232686e-06,0.0010554168839007,-0.0317633673548698,0.0,0.0,0.0,-0.011004333384335,60.0,-17.983797073364258,-0.0,-7.612631947040428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,9.917425632011144e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0001044350574375,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,7.713552622590214e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372741699219,0.0,0.0,0.0001044353193719,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,0.0004953949246555,290.845458984375,294.1499938964844,264.84234619140625,262.9638977050781,265.9550476074219,264.8433837890625,289.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2493278518377338e-06,0.0010554544860497,-0.0317749828100204,0.0,0.0,0.0,-0.0110065340995788,60.0,-17.979053497314453,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,9.917425632011144e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0001044350574375,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,7.713552622590214e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372741699219,0.0,0.0,0.0001044353193719,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,0.0004953949246555,290.845458984375,294.1499938964844,264.84234619140625,262.9638977050781,265.9550476074219,264.8433837890625,289.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2493278518377338e-06,0.0010554544860497,-0.0317749828100204,0.0,0.0,0.0,-0.0110065340995788,60.0,-17.979053497314453,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,9.91704291664064e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,0.000104431019281,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,7.713255035923794e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,0.0001044312884914,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0004953757743351,290.84161376953125,294.1499938964844,264.83819580078125,262.960205078125,265.9446105957031,264.8423767089844,289.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566628770902,1.2488492302509258e-06,0.001055414089933,-0.031762458384037,0.0,0.0,0.0,-0.0110041620209813,60.0,-17.97667694091797,-0.0,-7.612589314476281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,9.916348790284246e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0001044237142195,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,7.712715159868822e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.000104423976154,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0004953411407768,290.8377380371094,294.1499938964844,264.83319091796875,262.9557800292969,265.9341735839844,264.840576171875,289.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2479836186685134e-06,0.0010553409811109,-0.0317398086190223,0.0,0.0,0.0,-0.0109998704865574,60.0,-17.97428321838379,-0.0,-7.611522789829905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,9.913962276186794e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001043985830619,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,7.710859063081443e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001043988449964,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,0.0004952219314873,290.8299865722656,294.1499938964844,264.8208312988281,262.94482421875,265.9135131835937,264.8344116210937,289.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2450080930648255e-06,0.0010550894076004,-0.0316619426012039,0.0,0.0,0.0,-0.0109851183369755,60.0,-17.969444274902344,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
