time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,9.913962276186794e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0001043985830619,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,7.710859063081443e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001043988449964,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,0.0004952219314873,290.8299865722656,294.1499938964844,264.8208312988281,262.94482421875,265.9135131835937,264.8344116210937,289.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2450080930648255e-06,0.0010550894076004,-0.0316619426012039,0.0,0.0,0.0,-0.0109851183369755,60.0,-17.969444274902344,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017639160156,0.0,0.0,9.910375229083002e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0001043608208419,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,7.708069460932165e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001043610755004,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.000495042768307,290.8221740722656,294.1499938964844,264.8055419921875,262.9312438964844,265.8929443359375,264.8251037597656,289.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.240537358171423e-06,0.0010547115234658,-0.031544953584671,0.0,0.0,0.0,-0.0109629547223448,60.0,-17.964550018310547,-0.0,-7.602349683111242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017639160156,0.0,0.0,9.910375229083002e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0001043608208419,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,7.708069460932165e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001043610755004,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.000495042768307,290.8221740722656,294.1499938964844,264.8055419921875,262.9312438964844,265.8929443359375,264.8251037597656,289.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.240537358171423e-06,0.0010547115234658,-0.031544953584671,0.0,0.0,0.0,-0.0109629547223448,60.0,-17.964550018310547,-0.0,-7.602349683111242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,9.905710612656549e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001043117008521,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,7.704440940869972e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001043119555106,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.000494809821248,290.81427001953125,294.1499938964844,264.78759765625,262.9153137207031,265.8724365234375,264.812744140625,289.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554549517109,1.234724095411366e-06,0.0010542202508077,-0.0313928313553333,0.0,0.0,0.0,-0.0109341349452734,60.0,-17.959619522094727,-0.0,-7.595192386133931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,9.905710612656549e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001043117008521,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,7.704440940869972e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001043119555106,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.000494809821248,290.81427001953125,294.1499938964844,264.78759765625,262.9153137207031,265.8724365234375,264.812744140625,289.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554549517109,1.234724095411366e-06,0.0010542202508077,-0.0313928313553333,0.0,0.0,0.0,-0.0109341349452734,60.0,-17.959619522094727,-0.0,-7.595192386133931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.9000841146335e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001042524527292,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,7.700065179960802e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001042527073877,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,0.0004945287364535,290.80633544921875,294.1499938964844,264.7672424316406,262.897216796875,265.8519897460937,264.79754638671875,289.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548552963882,1.2277122323212095e-06,0.0010536275804042,-0.0312093403190374,0.0,0.0,0.0,-0.0108993733301758,60.0,-17.954669952392578,-0.0,-7.586564265693596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.9000841146335e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001042524527292,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,7.700065179960802e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001042527073877,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,0.0004945287364535,290.80633544921875,294.1499938964844,264.7672424316406,262.897216796875,265.8519897460937,264.79754638671875,289.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548552963882,1.2277122323212095e-06,0.0010536275804042,-0.0312093403190374,0.0,0.0,0.0,-0.0108993733301758,60.0,-17.954669952392578,-0.0,-7.586564265693596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,9.896936535369603e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001042193107423,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,7.69761682022363e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001042195581248,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,0.0004943715175613,290.8023376464844,294.1499938964844,264.7562561035156,262.887451171875,265.8417663574219,264.7889099121094,289.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545197874307,1.2237893542987877e-06,0.0010532960295677,-0.0311066824942827,0.0,0.0,0.0,-0.0108799254521727,60.0,-17.952190399169922,-0.0,-7.581738969975049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,9.893590322462842e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,0.0001041840732796,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,7.695014210185036e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001041843206621,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0004942044033668,290.79833984375,294.1499938964844,264.7447509765625,262.87725830078125,265.83154296875,264.7796630859375,289.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541632073,1.2196198895253474e-06,0.0010529436403885,-0.0309975706040859,0.0,0.0,0.0,-0.0108592547476291,60.0,-17.949708938598633,-0.0,-7.57661240413654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.886388579616324e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001041082432493,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.0,0.0,7.689413178013638e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001041084833559,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.0004938446800224,290.790283203125,294.1499938964844,264.72039794921875,262.8556213378906,265.8110046386719,264.7596740722656,289.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2106457916161162e-06,0.0010521850781515,-0.0307627208530902,0.0,0.0,0.0,-0.0108147645369172,60.0,-17.944744110107422,-0.0,-7.565583359792073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.886388579616324e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001041082432493,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.0,0.0,7.689413178013638e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001041084833559,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.0004938446800224,290.790283203125,294.1499938964844,264.72039794921875,262.8556213378906,265.8110046386719,264.7596740722656,289.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2106457916161162e-06,0.0010521850781515,-0.0307627208530902,0.0,0.0,0.0,-0.0108147645369172,60.0,-17.944744110107422,-0.0,-7.565583359792073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,9.878535638563336e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001040255447151,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37451171875,0.0,0.0,7.68330501159653e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001040257848217,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,0.0004934524185955,290.7821960449219,294.1499938964844,264.6944580078125,262.83258056640625,265.7904357910156,264.7377014160156,289.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525587713345,1.200859855998715e-06,0.0010513579472899,-0.030506620183587,0.0,0.0,0.0,-0.0107662491500377,60.0,-17.939773559570312,-0.0,-7.553565950502161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,9.878535638563336e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001040255447151,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37451171875,0.0,0.0,7.68330501159653e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001040257848217,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,0.0004934524185955,290.7821960449219,294.1499938964844,264.6944580078125,262.83258056640625,265.7904357910156,264.7377014160156,289.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525587713345,1.200859855998715e-06,0.0010513579472899,-0.030506620183587,0.0,0.0,0.0,-0.0107662491500377,60.0,-17.939773559570312,-0.0,-7.553565950502161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3234558105469,0.0,0.0,9.870153007796034e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001039372727973,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,7.676785025978461e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001039375056279,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0004930336726829,290.7740173339844,294.1499938964844,264.6671447753906,262.808349609375,265.7697448730469,264.7139587402344,289.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1904144230356906e-06,0.0010504750534892,-0.0302332527935504,0.0,0.0,0.0,-0.0107144648209214,60.0,-17.934789657592773,-0.0,-7.54074918063452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3234558105469,0.0,0.0,9.870153007796034e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001039372727973,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,7.676785025978461e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001039375056279,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0004930336726829,290.7740173339844,294.1499938964844,264.6671447753906,262.808349609375,265.7697448730469,264.7139587402344,289.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1904144230356906e-06,0.0010504750534892,-0.0302332527935504,0.0,0.0,0.0,-0.0107144648209214,60.0,-17.934789657592773,-0.0,-7.54074918063452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,9.861344005912542e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0001038445188896,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476257324219,0.0,0.0,7.669933984288946e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001038447517203,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.000492593680974,290.76580810546875,294.1499938964844,264.6387939453125,262.7831420898437,265.7489624023437,264.688720703125,289.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507267434149,1.1794386409746949e-06,0.0010495473397895,-0.0299459993839263,0.0,0.0,0.0,-0.0106600513681769,60.0,-17.929790496826172,-0.0,-7.527293632847434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,9.861344005912542e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0001038445188896,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476257324219,0.0,0.0,7.669933984288946e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001038447517203,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.000492593680974,290.76580810546875,294.1499938964844,264.6387939453125,262.7831420898437,265.7489624023437,264.688720703125,289.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507267434149,1.1794386409746949e-06,0.0010495473397895,-0.0299459993839263,0.0,0.0,0.0,-0.0106600513681769,60.0,-17.929790496826172,-0.0,-7.527293632847434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040771484375,0.0,0.0,9.85680817393586e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0001037967522279,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,7.666405872441828e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001037969850585,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,0.0004923671367578,290.7616882324219,294.1499938964844,264.6242980957031,262.770263671875,265.738525390625,264.67559814453125,289.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502433869987,1.1737866998373647e-06,0.0010490695713087,-0.0297980774194002,0.0,0.0,0.0,-0.0106320306658744,60.0,-17.927282333374023,-0.0,-7.52036939388745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,9.852210496319458e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.0001037483380059,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,7.662829739274457e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001037485635606,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0004921374493278,290.757568359375,294.1499938964844,264.6096496582031,262.7572326660156,265.72802734375,264.6622314453125,289.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497533949092,1.168057451650384e-06,0.0010485852835699,-0.0296481288969516,0.0,0.0,0.0,-0.0106036271899938,60.0,-17.924768447875977,-0.0,-7.513353494914554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,9.842860163189472e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001036498797475,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,7.655557419639081e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001036501053022,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0004916703910566,290.749267578125,294.1499938964844,264.5799560546875,262.7308654785156,265.7069702148437,264.63482666015625,289.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1564068245206729e-06,0.0010476005263626,-0.0293431989848613,0.0,0.0,0.0,-0.0105458684265613,60.0,-17.919715881347656,-0.0,-7.499097165464266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,9.842860163189472e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001036498797475,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,7.655557419639081e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001036501053022,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0004916703910566,290.749267578125,294.1499938964844,264.5799560546875,262.7308654785156,265.7069702148437,264.63482666015625,289.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1564068245206729e-06,0.0010476005263626,-0.0293431989848613,0.0,0.0,0.0,-0.0105458684265613,60.0,-17.919715881347656,-0.0,-7.499097165464266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.833388321567328e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0001035501336446,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,7.64819051255472e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001035503591992,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.0004911972791887,290.74090576171875,294.1499938964844,264.54998779296875,262.7042236328125,265.6857604980469,264.606689453125,289.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477475589141,1.144604880209954e-06,0.0010466029634699,-0.0290342960506677,0.0,0.0,0.0,-0.0104873580858111,60.0,-17.914623260498047,-0.0,-7.48466888467192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.833388321567328e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0001035501336446,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,7.64819051255472e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001035503591992,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.0004911972791887,290.74090576171875,294.1499938964844,264.54998779296875,262.7042236328125,265.6857604980469,264.606689453125,289.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477475589141,1.144604880209954e-06,0.0010466029634699,-0.0290342960506677,0.0,0.0,0.0,-0.0104873580858111,60.0,-17.914623260498047,-0.0,-7.48466888467192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,9.823904838413e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001034502711263,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,7.640814146725461e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.000103450489405,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0004907235270366,290.7325134277344,294.1499938964844,264.5200500488281,262.6776123046875,265.66436767578125,264.5780944824219,289.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.132787929236656e-06,0.0010456041200086,-0.0287249963730573,0.0,0.0,0.0,-0.0104287741705775,60.0,-17.90947914123535,-0.0,-7.47023634062316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,9.823904838413e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001034502711263,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,7.640814146725461e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.000103450489405,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0004907235270366,290.7325134277344,294.1499938964844,264.5200500488281,262.6776123046875,265.66436767578125,264.5780944824219,289.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.132787929236656e-06,0.0010456041200086,-0.0287249963730573,0.0,0.0,0.0,-0.0104287741705775,60.0,-17.90947914123535,-0.0,-7.47023634062316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.814497752813622e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001033512089634,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,7.633497443748638e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001033514272421,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0004902536747977,290.7240600585937,294.1499938964844,264.4903564453125,262.6512145996094,265.64288330078125,264.5492858886719,289.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121066588893882e-06,0.0010446133092045,-0.0284181907773017,0.0,0.0,0.0,-0.0103706642985343,60.0,-17.90428924560547,-0.0,-7.45593453643778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.814497752813622e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001033512089634,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,7.633497443748638e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001033514272421,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0004902536747977,290.7240600585937,294.1499938964844,264.4903564453125,262.6512145996094,265.64288330078125,264.5492858886719,289.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121066588893882e-06,0.0010446133092045,-0.0284181907773017,0.0,0.0,0.0,-0.0103706642985343,60.0,-17.90428924560547,-0.0,-7.45593453643778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,9.809862967813388e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001033024091157,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,7.629892934346572e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001033026273944,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0004900221829302,290.7198181152344,294.1499938964844,264.4757080078125,262.63818359375,265.632080078125,264.534912109375,289.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452405549585,1.1152923207191634e-06,0.0010441252961754,-0.0282670445740222,0.0,0.0,0.0,-0.0103420373052358,60.0,-17.901674270629883,-0.0,-7.448893768469135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,9.805282024899498e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001032541695167,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,7.626329897902906e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0001032543877954,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0004897933686152,290.7155456542969,294.1499938964844,264.4612121582031,262.6252746582031,265.6212463378906,264.5205383300781,289.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1095844456576742e-06,0.0010436427546665,-0.028117636218667,0.0,0.0,0.0,-0.0103137400001287,60.0,-17.899045944213867,-0.0,-7.441937555086042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,9.796360245672986e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,0.000103160222352,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,7.619390817126259e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001031604333547,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004893476725555,290.7070007324219,294.1499938964844,264.4328308105469,262.6000671386719,265.5995178222656,264.4920654296875,289.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0984676919179035e-06,0.001042703166604,-0.0278266426175832,0.0,0.0,0.0,-0.0102586271241307,60.0,-17.893749237060547,-0.0,-7.428398873798869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,9.796360245672986e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,0.000103160222352,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,7.619390817126259e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001031604333547,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004893476725555,290.7070007324219,294.1499938964844,264.4328308105469,262.6000671386719,265.5995178222656,264.4920654296875,289.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0984676919179035e-06,0.001042703166604,-0.0278266426175832,0.0,0.0,0.0,-0.0102586271241307,60.0,-17.893749237060547,-0.0,-7.428398873798869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.787829185370356e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,0.0001030703861033,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,7.612755143782124e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001030705971061,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.00048892153427,290.69842529296875,294.1499938964844,264.4055480957031,262.5758056640625,265.57769775390625,264.464111328125,289.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428924579173,1.087837404156744e-06,0.0010418045567348,-0.0275483727455139,0.0,0.0,0.0,-0.0102059254422783,60.0,-17.88840103149414,-0.0,-7.415464153837092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.787829185370356e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,0.0001030703861033,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,7.612755143782124e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001030705971061,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.00048892153427,290.69842529296875,294.1499938964844,264.4055480957031,262.5758056640625,265.57769775390625,264.464111328125,289.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428924579173,1.087837404156744e-06,0.0010418045567348,-0.0275483727455139,0.0,0.0,0.0,-0.0102059254422783,60.0,-17.88840103149414,-0.0,-7.415464153837092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.779816900845616e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,0.0001029860140988,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,7.606523286085576e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001029862178256,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0004885212983936,290.6897888183594,294.1499938964844,264.3796081542969,262.5527038574219,265.5558166503906,264.4369506835937,289.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0778536534417071e-06,0.0010409606620669,-0.0272870250046253,0.0,0.0,0.0,-0.0101564303040504,60.0,-17.883007049560547,-0.0,-7.403325952282104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.779816900845616e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,0.0001029860140988,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,7.606523286085576e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001029862178256,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0004885212983936,290.6897888183594,294.1499938964844,264.3796081542969,262.5527038574219,265.5558166503906,264.4369506835937,289.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0778536534417071e-06,0.0010409606620669,-0.0272870250046253,0.0,0.0,0.0,-0.0101564303040504,60.0,-17.883007049560547,-0.0,-7.403325952282104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.77238960331306e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001029078048304,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,7.600746903335676e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001029080085572,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004881503118667,290.6811218261719,294.1499938964844,264.3552551269531,262.5310363769531,265.5339050292969,264.4107360839844,289.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412470437586,1.068599317477492e-06,0.0010401783511042,-0.0270447619259357,0.0,0.0,0.0,-0.0101105505600571,60.0,-17.877582550048828,-0.0,-7.392083745116906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.77238960331306e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001029078048304,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,7.600746903335676e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001029080085572,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004881503118667,290.6811218261719,294.1499938964844,264.3552551269531,262.5310363769531,265.5339050292969,264.4107360839844,289.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412470437586,1.068599317477492e-06,0.0010401783511042,-0.0270447619259357,0.0,0.0,0.0,-0.0101105505600571,60.0,-17.877582550048828,-0.0,-7.392083745116906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.768970630830154e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001028718033921,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,7.598087540827692e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.000102872007119,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004879795305896,290.6767578125,294.1499938964844,264.34375,262.52081298828125,265.5229187011719,264.39813232421875,289.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408826638013,1.0643392442943878e-06,0.0010398182785138,-0.0269332416355609,0.0,0.0,0.0,-0.01008943002671,60.0,-17.874862670898438,-0.0,-7.386910994000574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.765714639797808e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0001028375190799,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.595555507577956e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001028377155307,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004878169274888,290.6723937988281,294.1499938964844,264.332763671875,262.51104736328125,265.511962890625,264.3858642578125,289.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405356297269,1.060282329490292e-06,0.0010394753189757,-0.0268270354717969,0.0,0.0,0.0,-0.0100693171843886,60.0,-17.872142791748047,-0.0,-7.381986932841755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
