time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.759874228620902e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0001027760226861,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.591013127239421e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.000102776219137,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004875251906923,290.66363525390625,294.1499938964844,264.3124084472656,262.492919921875,265.49005126953125,264.3624572753906,289.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399131570011,1.0530046665735426e-06,0.0010388601804152,-0.0266365148127079,0.0,0.0,0.0,-0.010033237747848,60.0,-17.86670684814453,-0.0,-7.373158439349936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.759874228620902e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0001027760226861,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.591013127239421e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.000102776219137,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004875251906923,290.66363525390625,294.1499938964844,264.3124084472656,262.492919921875,265.49005126953125,264.3624572753906,289.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399131570011,1.0530046665735426e-06,0.0010388601804152,-0.0266365148127079,0.0,0.0,0.0,-0.010033237747848,60.0,-17.86670684814453,-0.0,-7.373158439349936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.754981874721123e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001027245016302,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,7.587207801407203e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001027246980811,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004872808349318,290.6548156738281,294.1499938964844,264.29443359375,262.4769592285156,265.4682312011719,264.3407592773437,289.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393917327746,1.0469084372743964e-06,0.0010383448097854,-0.0264769196510314,0.0,0.0,0.0,-0.0100030144676566,60.0,-17.861305236816406,-0.0,-7.365766663269825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.754981874721123e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001027245016302,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,7.587207801407203e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001027246980811,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004872808349318,290.6548156738281,294.1499938964844,264.29443359375,262.4769592285156,265.4682312011719,264.3407592773437,289.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393917327746,1.0469084372743964e-06,0.0010383448097854,-0.0264769196510314,0.0,0.0,0.0,-0.0100030144676566,60.0,-17.861305236816406,-0.0,-7.365766663269825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.75118819042109e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001026845566229,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,7.584257400594652e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001026847457978,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004870913107879,290.6459655761719,294.1499938964844,264.2791442871094,262.4633483886719,265.4465026855469,264.3211364746094,289.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389873059466,1.0421802016935544e-06,0.0010379451559856,-0.0263531375676393,0.0,0.0,0.0,-0.0099795740097761,60.0,-17.855972290039062,-0.0,-7.36003613610592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.75118819042109e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001026845566229,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,7.584257400594652e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001026847457978,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004870913107879,290.6459655761719,294.1499938964844,264.2791442871094,262.4633483886719,265.4465026855469,264.3211364746094,289.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389873059466,1.0421802016935544e-06,0.0010379451559856,-0.0263531375676393,0.0,0.0,0.0,-0.0099795740097761,60.0,-17.855972290039062,-0.0,-7.36003613610592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.748574666446076e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0001026570316753,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.582223770441487e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001026572208502,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004869607510045,290.6370544433594,294.1499938964844,264.2668151855469,262.45233154296875,265.4249572753906,264.3036804199219,289.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387086076661,1.038922277984966e-06,0.0010376697173342,-0.0262678451836109,0.0,0.0,0.0,-0.0099634211510419,60.0,-17.850740432739258,-0.0,-7.356089071208771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.748574666446076e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0001026570316753,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.582223770441487e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001026572208502,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004869607510045,290.6370544433594,294.1499938964844,264.2668151855469,262.45233154296875,265.4249572753906,264.3036804199219,289.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387086076661,1.038922277984966e-06,0.0010376697173342,-0.0262678451836109,0.0,0.0,0.0,-0.0099634211510419,60.0,-17.850740432739258,-0.0,-7.356089071208771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.747757576406002e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,0.0001026484242174,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.581588579341769e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001026486133923,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004869199474342,290.6325988769531,294.1499938964844,264.2618103027344,262.4479064941406,265.41424560546875,264.29595947265625,289.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386215290054,1.0379036439189804e-06,0.001037583569996,-0.0262411776930093,0.0,0.0,0.0,-0.0099583715200424,60.0,-17.848182678222656,-0.0,-7.354854858476757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.747298463480548e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001026436002575,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,7.581232057418674e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0001026437894324,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0004868970427196,290.62811279296875,294.1499938964844,264.25762939453125,262.4441833496094,265.4035949707031,264.2889099121094,289.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385725181549,1.0373315717515652e-06,0.0010375352576375,-0.0262262020260095,0.0,0.0,0.0,-0.0099555356428027,60.0,-17.84566879272461,-0.0,-7.35416207930939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,9.747527656145394e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0001026460085995,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,7.58140959078446e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0001026461904984,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.000486908480525,290.6191101074219,294.1499938964844,264.251953125,262.4391174316406,265.3825378417969,264.2768859863281,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385967325419,1.0376148793511677e-06,0.0010375591227784,-0.0262336190789937,0.0,0.0,0.0,-0.0099569400772452,60.0,-17.84079933166504,-0.0,-7.354505271450763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,9.747527656145394e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0001026460085995,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,7.58140959078446e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0001026461904984,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.000486908480525,290.6191101074219,294.1499938964844,264.251953125,262.4391174316406,265.3825378417969,264.2768859863281,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385967325419,1.0376148793511677e-06,0.0010375591227784,-0.0262336190789937,0.0,0.0,0.0,-0.0099569400772452,60.0,-17.84079933166504,-0.0,-7.354505271450763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001026646859827,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,7.58278911234811e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001026648678816,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0004869970725849,290.6100769042969,294.1499938964844,264.25,262.4373779296875,265.3617858886719,264.2679138183594,289.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387855581939,1.039822791426559e-06,0.0010377457365393,-0.0262914188206195,0.0,0.0,0.0,-0.0099678849801421,60.0,-17.836185455322266,-0.0,-7.357179754308163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001026646859827,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,7.58278911234811e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001026648678816,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0004869970725849,290.6100769042969,294.1499938964844,264.25,262.4373779296875,265.3617858886719,264.2679138183594,289.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387855581939,1.039822791426559e-06,0.0010377457365393,-0.0262914188206195,0.0,0.0,0.0,-0.0099678849801421,60.0,-17.836185455322266,-0.0,-7.357179754308163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.75128059508279e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,0.0001026855316013,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.584328704979271e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001026857135002,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004870959674008,290.6009826660156,294.1499938964844,264.25,262.4384460449219,265.3414001464844,264.2617492675781,289.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389963863417,1.042287408381526e-06,0.0010379540035501,-0.0263559445738792,0.0,0.0,0.0,-0.009980103932321,60.0,-17.83119773864746,-0.0,-7.360166165426564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.75128059508279e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,0.0001026855316013,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.584328704979271e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001026857135002,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004870959674008,290.6009826660156,294.1499938964844,264.25,262.4384460449219,265.3414001464844,264.2617492675781,289.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389963863417,1.042287408381526e-06,0.0010379540035501,-0.0263559445738792,0.0,0.0,0.0,-0.009980103932321,60.0,-17.83119773864746,-0.0,-7.360166165426564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.7519216069486e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.0001026922836899,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,7.584827108075842e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0001026924655889,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004871279816143,290.59185791015625,294.1499938964844,264.25,262.4415283203125,265.32135009765625,264.2575988769531,289.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390646057203,1.04308458048763e-06,0.0010380215244367,-0.0263768136501312,0.0,0.0,0.0,-0.0099840564653277,60.0,-17.824583053588867,-0.0,-7.36113179300446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.7519216069486e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.0001026922836899,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,7.584827108075842e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0001026924655889,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004871279816143,290.59185791015625,294.1499938964844,264.25,262.4415283203125,265.32135009765625,264.2575988769531,289.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390646057203,1.04308458048763e-06,0.0010380215244367,-0.0263768136501312,0.0,0.0,0.0,-0.0099840564653277,60.0,-17.824583053588867,-0.0,-7.36113179300446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.75176299107261e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029113769531,0.0,0.0,0.0001026906174956,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,7.584704144392163e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0001026907921186,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0004871200944762,290.5872497558594,294.1499938964844,264.25,262.4437866210937,265.3114929199219,264.25616455078125,289.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390477254986,1.042886424329481e-06,0.0010380047606304,-0.0263716261833906,0.0,0.0,0.0,-0.009983074851334,60.0,-17.82032585144043,-0.0,-7.360891629559775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.75123475654982e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,0.000102685058664,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,7.584293052786961e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.000102685233287,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.000487093697302,290.5826721191406,294.1499938964844,264.25,262.4465026855469,265.3016967773437,264.2549743652344,289.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389913804829,1.042227722791722e-06,0.0010379491141065,-0.0263543799519538,0.0,0.0,0.0,-0.0099798087030649,60.0,-17.815454483032227,-0.0,-7.360093690067515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.749270975589752e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001026643803925,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.582766556879506e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001026645550155,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0004869956173934,290.5734558105469,294.1499938964844,264.25,262.4532165527344,265.28240966796875,264.25323486328125,289.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387820657342,1.039780272549251e-06,0.0010377422440797,-0.0262903068214654,0.0,0.0,0.0,-0.0099676754325628,60.0,-17.80411720275879,-0.0,-7.357128595231188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.749270975589752e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001026643803925,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.582766556879506e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001026645550155,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0004869956173934,290.5734558105469,294.1499938964844,264.25,262.4532165527344,265.28240966796875,264.25323486328125,289.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387820657342,1.039780272549251e-06,0.0010377422440797,-0.0262903068214654,0.0,0.0,0.0,-0.0099676754325628,60.0,-17.80411720275879,-0.0,-7.357128595231188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.746110299602152e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.0001026311001623,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.580308010801673e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001026312675094,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004868377291131,290.5641784667969,294.1499938964844,264.25,262.4615478515625,265.2634582519531,264.2521057128906,289.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0358409099353594e-06,0.0010374092962592,-0.0261871758848428,0.0,0.0,0.0,-0.0099481455981731,60.0,-17.790443420410156,-0.0,-7.352356590217823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.746110299602152e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.0001026311001623,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.580308010801673e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001026312675094,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004868377291131,290.5641784667969,294.1499938964844,264.25,262.4615478515625,265.2634582519531,264.2521057128906,289.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0358409099353594e-06,0.0010374092962592,-0.0261871758848428,0.0,0.0,0.0,-0.0099481455981731,60.0,-17.790443420410156,-0.0,-7.352356590217823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.741983376443386e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0001025876408675,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,7.577097858302295e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001025878082145,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.000486631586682,290.55487060546875,294.1499938964844,264.25,262.4713439941406,265.244873046875,264.2513732910156,289.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0306980584573466e-06,0.0010369746014475,-0.0260525345802307,0.0,0.0,0.0,-0.0099226497113704,60.0,-17.7749080657959,-0.0,-7.346129393681623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.741983376443386e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0001025876408675,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,7.577097858302295e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001025878082145,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.000486631586682,290.55487060546875,294.1499938964844,264.25,262.4713439941406,265.244873046875,264.2513732910156,289.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0306980584573466e-06,0.0010369746014475,-0.0260525345802307,0.0,0.0,0.0,-0.0099226497113704,60.0,-17.7749080657959,-0.0,-7.346129393681623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.737011714605616e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0001025352903525,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,7.573230686830357e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001025354504236,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0004863832436967,290.5455322265625,294.1499938964844,264.25,262.4825134277344,265.2266540527344,264.2509155273437,289.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374755365774,1.0245029216093826e-06,0.00103645096533,-0.0258903410285711,0.0,0.0,0.0,-0.0098919356241822,60.0,-17.757627487182617,-0.0,-7.338631746733881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.737011714605616e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0001025352903525,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,7.573230686830357e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001025354504236,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0004863832436967,290.5455322265625,294.1499938964844,264.25,262.4825134277344,265.2266540527344,264.2509155273437,289.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374755365774,1.0245029216093826e-06,0.00103645096533,-0.0258903410285711,0.0,0.0,0.0,-0.0098919356241822,60.0,-17.757627487182617,-0.0,-7.338631746733881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.73430651356466e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0001025067977025,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,7.571126479888335e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0001025069650495,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0004862481146119,290.54083251953125,294.1499938964844,264.25,262.488525390625,265.2176818847656,264.250732421875,289.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371872922405,1.021131993184099e-06,0.0010361660970374,-0.0258020907640457,0.0,0.0,0.0,-0.0098752249032258,60.0,-17.748512268066406,-0.0,-7.334553941973354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,9.731455065775664e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0001024767771014,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,7.568909495603293e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0001024769444484,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0004861057095695,290.5361328125,294.1499938964844,264.25,262.4948425292969,265.2087707519531,264.2506103515625,289.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.017579506878974e-06,0.0010358658619225,-0.025709081441164,0.0,0.0,0.0,-0.0098576126620173,60.0,-17.739103317260742,-0.0,-7.330257290050214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.725512063596398e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,0.000102414189314,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.000102414356661,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.000485808821395,290.5267028808594,294.1499938964844,264.25,262.5082702636719,265.19122314453125,264.2503967285156,289.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362500324845,1.01017383258295e-06,0.001035239896737,-0.0255151912569999,0.0,0.0,0.0,-0.0098208980634808,60.0,-17.719717025756836,-0.0,-7.321304451579635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.725512063596398e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,0.000102414189314,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.000102414356661,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.000485808821395,290.5267028808594,294.1499938964844,264.25,262.5082702636719,265.19122314453125,264.2503967285156,289.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362500324845,1.01017383258295e-06,0.001035239896737,-0.0255151912569999,0.0,0.0,0.0,-0.0098208980634808,60.0,-17.719717025756836,-0.0,-7.321304451579635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.719384252093732e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001023496661218,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,0.0001023498261929,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004855027655139,290.5172424316406,294.1499938964844,264.25,262.52264404296875,265.1740417480469,264.2502746582031,289.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355970589444,1.0025389656220796e-06,0.0010345944901928,-0.0253152996301651,0.0,0.0,0.0,-0.0097830472514033,60.0,-17.699779510498047,-0.0,-7.312080185783999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.719384252093732e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001023496661218,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,0.0001023498261929,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004855027655139,290.5172424316406,294.1499938964844,264.25,262.52264404296875,265.1740417480469,264.2502746582031,289.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355970589444,1.0025389656220796e-06,0.0010345944901928,-0.0253152996301651,0.0,0.0,0.0,-0.0097830472514033,60.0,-17.699779510498047,-0.0,-7.312080185783999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.713274630485104e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001022853321046,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,7.554768671980128e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001022854921757,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0004851975827477,290.5077514648437,294.1499938964844,264.25,262.5378112792969,265.1571350097656,264.25018310546875,289.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349459480494,9.949262675945647e-07,0.0010339509462937,-0.0251159835606813,0.0,0.0,0.0,-0.0097453063353896,60.0,-17.679702758789062,-0.0,-7.302888604954205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.713274630485104e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001022853321046,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,7.554768671980128e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001022854921757,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0004851975827477,290.5077514648437,294.1499938964844,264.25,262.5378112792969,265.1571350097656,264.25018310546875,289.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349459480494,9.949262675945647e-07,0.0010339509462937,-0.0251159835606813,0.0,0.0,0.0,-0.0097453063353896,60.0,-17.679702758789062,-0.0,-7.302888604954205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,9.707397111924364e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001022234428091,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,7.550197915406898e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001022236028802,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0004849040124099,290.49822998046875,294.1499938964844,264.25,262.5536193847656,265.1405944824219,264.2501220703125,289.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343196336179,9.876032436295643e-07,0.0010333319660276,-0.0249242484569549,0.0,0.0,0.0,-0.0097090005874633,60.0,-17.65986442565918,-0.0,-7.294052295492295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,9.707397111924364e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001022234428091,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,7.550197915406898e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001022236028802,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0004849040124099,290.49822998046875,294.1499938964844,264.25,262.5536193847656,265.1405944824219,264.2501220703125,289.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343196336179,9.876032436295643e-07,0.0010333319660276,-0.0249242484569549,0.0,0.0,0.0,-0.0097090005874633,60.0,-17.65986442565918,-0.0,-7.294052295492295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.704580588731916e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001021937860059,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,7.548007124569267e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.000102193938801,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0004847633244935,290.4934387207031,294.1499938964844,264.25,262.5617370605469,265.1324157714844,264.2500915527344,289.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.840936172622603e-07,0.0010330353397876,-0.0248323585838079,0.0,0.0,0.0,-0.0096916016191244,60.0,-17.65011978149414,-0.0,-7.28981959241537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
