time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.701903036329897e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001021655916702,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,7.545924017904326e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001021657444653,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0004846295632887,290.4886474609375,294.1499938964844,264.25,262.5699768066406,265.12432861328125,264.2500915527344,289.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337340645492,9.80757363322482e-07,0.0010327532654628,-0.0247450042515993,0.0,0.0,0.0,-0.0096750613301992,60.0,-17.64056968688965,-0.0,-7.285796499445496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,9.696943016024306e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,0.0001021133575704,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,7.542066305177286e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,0.0001021135030896,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.00048438180238,290.47906494140625,294.1499938964844,264.25,262.58673095703125,265.1083679199219,264.25006103515625,289.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.745764373292332e-07,0.0010322307934984,-0.0245831701904535,0.0,0.0,0.0,-0.0096444189548492,60.0,-17.622087478637695,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,9.696943016024306e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,0.0001021133575704,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,7.542066305177286e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,0.0001021135030896,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.00048438180238,290.47906494140625,294.1499938964844,264.25,262.58673095703125,265.1083679199219,264.25006103515625,289.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.745764373292332e-07,0.0010322307934984,-0.0245831701904535,0.0,0.0,0.0,-0.0096444189548492,60.0,-17.622087478637695,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.692720777820796e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,0.0001020689014694,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,7.538782665506005e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001020690469886,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0004841709160245,290.46942138671875,294.1499938964844,264.25,262.6037292480469,265.0927429199219,264.2500305175781,289.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.693158062873408e-07,0.001031786086969,-0.024445429444313,0.0,0.0,0.0,-0.0096183381974697,60.0,-17.604860305786133,-0.0,-7.272009128200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.692720777820796e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,0.0001020689014694,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,7.538782665506005e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001020690469886,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0004841709160245,290.46942138671875,294.1499938964844,264.25,262.6037292480469,265.0927429199219,264.2500305175781,289.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.693158062873408e-07,0.001031786086969,-0.024445429444313,0.0,0.0,0.0,-0.0096183381974697,60.0,-17.604860305786133,-0.0,-7.272009128200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.689174476079644e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919189453125,0.0,0.0,0.000102031553979,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,7.536024349974468e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0001020316994981,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0004839937610086,290.4597473144531,294.1499938964844,264.25,262.620849609375,265.0773620605469,264.2500305175781,289.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.648965715314262e-07,0.0010314125102013,-0.0243297163397073,0.0,0.0,0.0,-0.0095964288339018,60.0,-17.58871078491211,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.689174476079644e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919189453125,0.0,0.0,0.000102031553979,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,7.536024349974468e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0001020316994981,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0004839937610086,290.4597473144531,294.1499938964844,264.25,262.620849609375,265.0773620605469,264.2500305175781,289.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.648965715314262e-07,0.0010314125102013,-0.0243297163397073,0.0,0.0,0.0,-0.0095964288339018,60.0,-17.58871078491211,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.686588600743562e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.0001020043273456,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,7.534013275289908e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001020044728647,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.000483864598209,290.4500427246094,294.1499938964844,264.25,262.637939453125,265.06231689453125,264.2500305175781,289.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321018053218,9.616735496820183e-07,0.0010311400983482,-0.0242453273385763,0.0,0.0,0.0,-0.0095804510638117,60.0,-17.574329376220703,-0.0,-7.262807599772715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.686588600743562e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.0001020043273456,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,7.534013275289908e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001020044728647,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.000483864598209,290.4500427246094,294.1499938964844,264.25,262.637939453125,265.06231689453125,264.2500305175781,289.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321018053218,9.616735496820183e-07,0.0010311400983482,-0.0242453273385763,0.0,0.0,0.0,-0.0095804510638117,60.0,-17.574329376220703,-0.0,-7.262807599772715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.685545228421688e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,0.0001019933406496,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,7.533202006015927e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0001019934861687,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0004838125023525,290.4451904296875,294.1499938964844,264.25,262.6464538574219,265.05487060546875,264.25,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319906286895,9.603738817531848e-07,0.0010310302022844,-0.0242112949490547,0.0,0.0,0.0,-0.009574007242918,60.0,-17.567607879638672,-0.0,-7.26124298466857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,9.684774704510346e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,0.0001019852279569,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,7.532602467108518e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.000101985373476,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0004837739979848,290.4403076171875,294.1499938964844,264.25,262.6549072265625,265.0475158691406,264.25,289.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319084394723,9.594130006007615e-07,0.0010309489443898,-0.0241861380636692,0.0,0.0,0.0,-0.0095692435279488,60.0,-17.561307907104492,-0.0,-7.260086221094755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.683922689873724e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0001019762567011,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,7.531939627369866e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001019764022203,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0004837314772885,290.4305114746094,294.1499938964844,264.25,262.67156982421875,265.0329895019531,264.25,289.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.583505971022532e-07,0.0010308591881766,-0.0241583194583654,0.0,0.0,0.0,-0.0095639768987894,60.0,-17.54994773864746,-0.0,-7.25880795471312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.683922689873724e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0001019762567011,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,7.531939627369866e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001019764022203,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0004837314772885,290.4305114746094,294.1499938964844,264.25,262.67156982421875,265.0329895019531,264.25,289.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.583505971022532e-07,0.0010308591881766,-0.0241583194583654,0.0,0.0,0.0,-0.0095639768987894,60.0,-17.54994773864746,-0.0,-7.25880795471312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,9.683958342066036e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576477050781,0.0,0.0,0.000101976627775,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,7.5319672760088e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0001019767732941,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0004837332235183,290.42071533203125,294.1499938964844,264.25,262.6878356933594,265.0187072753906,264.25,289.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.58393570726912e-07,0.0010308627970516,-0.0241594426333904,0.0,0.0,0.0,-0.0095641892403364,60.0,-17.5401554107666,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,9.683958342066036e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576477050781,0.0,0.0,0.000101976627775,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,7.5319672760088e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0001019767732941,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0004837332235183,290.42071533203125,294.1499938964844,264.25,262.6878356933594,265.0187072753906,264.25,289.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.58393570726912e-07,0.0010308627970516,-0.0241594426333904,0.0,0.0,0.0,-0.0095641892403364,60.0,-17.5401554107666,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.684764518169686e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,0.0001019851260934,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,7.532594463555142e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001019852643366,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0004837735323235,290.4108581542969,294.1499938964844,264.25,262.7035522460937,265.00469970703125,264.25,289.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.593973118171562e-07,0.0010309475474059,-0.0241857264190912,0.0,0.0,0.0,-0.0095691652968525,60.0,-17.53194236755371,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.684764518169686e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,0.0001019851260934,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,7.532594463555142e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001019852643366,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0004837735323235,290.4108581542969,294.1499938964844,264.25,262.7035522460937,265.00469970703125,264.25,289.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.593973118171562e-07,0.0010309475474059,-0.0241857264190912,0.0,0.0,0.0,-0.0095691652968525,60.0,-17.53194236755371,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,9.68639797065407e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,0.0001020023191813,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,7.533864845754579e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001020024574245,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.0004838551103603,290.4009704589844,294.1499938964844,264.25,262.71856689453125,264.990966796875,264.25,289.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.614303735361318e-07,0.0010311193764209,-0.024238958954811,0.0,0.0,0.0,-0.009579244069755,60.0,-17.52531623840332,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,9.68639797065407e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,0.0001020023191813,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,7.533864845754579e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001020024574245,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.0004838551103603,290.4009704589844,294.1499938964844,264.25,262.71856689453125,264.990966796875,264.25,289.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.614303735361318e-07,0.0010311193764209,-0.024238958954811,0.0,0.0,0.0,-0.009579244069755,60.0,-17.52531623840332,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,9.687414421932772e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.0001020130293909,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,7.534655014751479e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.0001020131676341,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,0.0004839058965444,290.39599609375,294.1499938964844,264.25,262.72576904296875,264.98419189453125,264.25,289.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.626963901609995e-07,0.001031226478517,-0.0242721103131771,0.0,0.0,0.0,-0.0095855211839079,60.0,-17.522415161132812,-0.0,-7.26403825979105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,9.688602585811168e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.000102025536762,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,7.53557906136848e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0001020256750052,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.0004839652392547,290.3910217285156,294.1499938964844,264.25,262.7327575683594,264.9774780273437,264.25,289.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032315660268,9.641756832934334e-07,0.0010313515085726,-0.0243108440190553,0.0,0.0,0.0,-0.0095928544178605,60.0,-17.51980209350586,-0.0,-7.265819590429602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,9.691371815279126e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226745605469,0.0,0.0,0.0001020547060761,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,7.53773347241804e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001020548370433,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.0004841035988647,290.3810729980469,294.1499938964844,264.25,262.7460021972656,264.9642333984375,264.25,289.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326106566935,9.676252830104204e-07,0.0010316430125385,-0.0244011636823415,0.0,0.0,0.0,-0.0096099562942981,60.0,-17.5153751373291,-0.0,-7.269973423262854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,9.691371815279126e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226745605469,0.0,0.0,0.0001020547060761,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,7.53773347241804e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001020548370433,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.0004841035988647,290.3810729980469,294.1499938964844,264.25,262.7460021972656,264.9642333984375,264.25,289.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326106566935,9.676252830104204e-07,0.0010316430125385,-0.0244011636823415,0.0,0.0,0.0,-0.0096099562942981,60.0,-17.5153751373291,-0.0,-7.269973423262854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,9.69449247349985e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0001020875715767,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,7.540160731878132e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001020877025439,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0004842594789806,290.3710632324219,294.1499938964844,264.25,262.7581481933594,264.95123291015625,264.25,289.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.71511553871096e-07,0.0010319715365767,-0.0245029218494892,0.0,0.0,0.0,-0.0096292225643992,60.0,-17.511720657348633,-0.0,-7.274653768263306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,9.69449247349985e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0001020875715767,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,7.540160731878132e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001020877025439,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0004842594789806,290.3710632324219,294.1499938964844,264.25,262.7581481933594,264.95123291015625,264.25,289.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.71511553871096e-07,0.0010319715365767,-0.0245029218494892,0.0,0.0,0.0,-0.0096292225643992,60.0,-17.511720657348633,-0.0,-7.274653768263306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,9.697849600343034e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,0.0001021229181787,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,7.5427713454701e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.000102123049146,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0004844271752517,290.36102294921875,294.1499938964844,264.25,262.7690734863281,264.9384460449219,264.25,289.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033300650306,9.756927283888215e-07,0.0010323249734938,-0.0246123988181352,0.0,0.0,0.0,-0.009649951942265,60.0,-17.508644104003906,-0.0,-7.279692226802581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,9.697849600343034e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,0.0001021229181787,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,7.5427713454701e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.000102123049146,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0004844271752517,290.36102294921875,294.1499938964844,264.25,262.7690734863281,264.9384460449219,264.25,289.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033300650306,9.756927283888215e-07,0.0010323249734938,-0.0246123988181352,0.0,0.0,0.0,-0.009649951942265,60.0,-17.508644104003906,-0.0,-7.279692226802581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,9.701264934847131e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0001021588905132,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,7.545427797595039e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001021590142045,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0004845977819059,290.3509216308594,294.1499938964844,264.25,262.7786560058594,264.9259033203125,264.25,289.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.799465487958514e-07,0.0010326844640076,-0.0247237756848335,0.0,0.0,0.0,-0.0096710408106446,60.0,-17.505823135375977,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,9.701264934847131e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0001021588905132,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,7.545427797595039e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001021590142045,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0004845977819059,290.3509216308594,294.1499938964844,264.25,262.7786560058594,264.9259033203125,264.25,289.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.799465487958514e-07,0.0010326844640076,-0.0247237756848335,0.0,0.0,0.0,-0.0096710408106446,60.0,-17.505823135375977,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,9.702955867396668e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.0001021766947815,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,7.546742563135922e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.0001021768184727,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,0.0004846822412218,290.3458557128906,294.1499938964844,264.25,262.78289794921875,264.9197082519531,264.25,289.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338445426896,9.820522564041312e-07,0.0010328624630346,-0.0247789099812507,0.0,0.0,0.0,-0.0096814800053834,60.0,-17.504430770874023,-0.0,-7.287357561835961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,9.704597323434427e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870300292969,0.0,0.0,0.0001021939824568,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,7.548019493697211e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.000102194106148,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72027587890625,0.0,0.0,0.0004847642558161,290.3407897949219,294.1499938964844,264.25,262.7867431640625,264.91357421875,264.25,289.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.840969141805544e-07,0.0010330353397876,-0.0248324442654848,0.0,0.0,0.0,-0.0096916165202856,60.0,-17.502994537353516,-0.0,-7.289823145129048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.707094432087616e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0001022202777676,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,7.549962174380198e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001022204014589,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0004848889948334,290.3326721191406,294.1499938964844,264.25,262.79205322265625,264.90386962890625,264.25,289.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.8720727237378e-07,0.0010332982055842,-0.0249138809740543,0.0,0.0,0.0,-0.0097070364281535,60.0,-17.50052833557129,-0.0,-7.293574810773863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,9.707691060611978e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,0.000102226556919,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,7.550425652880222e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,0.0001022266806103,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.000484918768052,290.3306579589844,294.1499938964844,264.25,262.7931823730469,264.9014587402344,264.25,289.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034348970279,9.8794976111094e-07,0.001033361069858,-0.024933323264122,0.0,0.0,0.0,-0.0097107179462909,60.0,-17.499874114990234,-0.0,-7.29447009462092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,9.71046247286722e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0001022557480609,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,7.552581519121304e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,0.0001022558644763,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,0.0004850572149734,290.3204650878906,294.1499938964844,264.25,262.79791259765625,264.8895568847656,264.25,288.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346441995352,9.914015208778435e-07,0.0010336528066545,-0.0250236969441175,0.0,0.0,0.0,-0.0097278300672769,60.0,-17.49626922607422,-0.0,-7.29863458559521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,9.71046247286722e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0001022557480609,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,7.552581519121304e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,0.0001022558644763,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,0.0004850572149734,290.3204650878906,294.1499938964844,264.25,262.79791259765625,264.8895568847656,264.25,288.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346441995352,9.914015208778435e-07,0.0010336528066545,-0.0250236969441175,0.0,0.0,0.0,-0.0097278300672769,60.0,-17.49626922607422,-0.0,-7.29863458559521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,9.713527833810076e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001022880314849,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,7.554965850431472e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0001022881551762,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0004852103884331,290.3102111816406,294.1499938964844,264.25,262.80096435546875,264.8778686523437,264.25,288.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.952200343832374e-07,0.0010339755099266,-0.0251236762851476,0.0,0.0,0.0,-0.0097467610612511,60.0,-17.492633819580078,-0.0,-7.30324316577935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,9.713527833810076e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001022880314849,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,7.554965850431472e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0001022881551762,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0004852103884331,290.3102111816406,294.1499938964844,264.25,262.80096435546875,264.8778686523437,264.25,288.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.952200343832374e-07,0.0010339755099266,-0.0251236762851476,0.0,0.0,0.0,-0.0097467610612511,60.0,-17.492633819580078,-0.0,-7.30324316577935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,9.717502689454705e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0001023298827931,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,7.558057404821739e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0001023300064844,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0004854089056607,290.2999572753906,294.1499938964844,264.25,262.8026428222656,264.86639404296875,264.25,288.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353941470384,1.0001704140449874e-06,0.0010343939065933,-0.0252532847225666,0.0,0.0,0.0,-0.0097713023424148,60.0,-17.49001693725586,-0.0,-7.309219540729829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,9.717502689454705e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0001023298827931,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,7.558057404821739e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0001023300064844,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0004854089056607,290.2999572753906,294.1499938964844,264.25,262.8026428222656,264.86639404296875,264.25,288.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353941470384,1.0001704140449874e-06,0.0010343939065933,-0.0252532847225666,0.0,0.0,0.0,-0.0097713023424148,60.0,-17.49001693725586,-0.0,-7.309219540729829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,9.719852096168324e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,0.0001023546283249,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,7.55988439777866e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897827148437,0.0,0.0,0.0001023547447402,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0004855262814089,290.2947998046875,294.1499938964844,264.25,262.8030090332031,264.8607482910156,264.25,288.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356444399803,1.0030967132479418e-06,0.0010346412891522,-0.025329902768135,0.0,0.0,0.0,-0.0097858104854822,60.0,-17.48935317993164,-0.0,-7.312753780297498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
