time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,9.72237903624773e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415588378906,0.0,0.0,0.0001023812365019,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,7.561849633930251e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0001023813529172,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,0.0004856525047216,290.2896728515625,294.1499938964844,264.25,262.80303955078125,264.8551330566406,264.25,288.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359135922044,1.0062441333502647e-06,0.0010349072981625,-0.025412306189537,0.0,0.0,0.0,-0.0098014138638973,60.0,-17.48902702331543,-0.0,-7.316555894476552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,9.728069562697784e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0001024411612888,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,7.56627632654272e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001024412849801,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,0.0004859367909375,290.2793273925781,294.1499938964844,264.25,262.8022766113281,264.8440856933594,264.25,288.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0133329624295584e-06,0.001035506487824,-0.0255979020148515,0.0,0.0,0.0,-0.0098365573212504,60.0,-17.4894962310791,-0.0,-7.32512290824161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,9.728069562697784e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0001024411612888,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,7.56627632654272e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001024412849801,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,0.0004859367909375,290.2793273925781,294.1499938964844,264.25,262.8022766113281,264.8440856933594,264.25,288.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0133329624295584e-06,0.001035506487824,-0.0255979020148515,0.0,0.0,0.0,-0.0098365573212504,60.0,-17.4894962310791,-0.0,-7.32512290824161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.734446211950852e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0001025083111017,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,7.571235619252548e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,0.000102508427517,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.000486255303258,290.2689514160156,294.1499938964844,264.25,262.8004150390625,264.83319091796875,264.25,288.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371991666033,1.0212758070338168e-06,0.0010361778549849,-0.0258058533072471,0.0,0.0,0.0,-0.0098759355023503,60.0,-17.49123191833496,-0.0,-7.33472731440088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.734446211950852e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0001025083111017,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,7.571235619252548e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,0.000102508427517,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.000486255303258,290.2689514160156,294.1499938964844,264.25,262.8004150390625,264.83319091796875,264.25,288.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371991666033,1.0212758070338168e-06,0.0010361778549849,-0.0258058533072471,0.0,0.0,0.0,-0.0098759355023503,60.0,-17.49123191833496,-0.0,-7.33472731440088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,9.741526446305215e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0001025828678393,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0001025829842546,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,0.0004866089730057,290.2585144042969,294.1499938964844,264.25,262.7975769042969,264.822509765625,264.25,288.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379534214735,1.0300950634700712e-06,0.0010369232622906,-0.0260367467999458,0.0,0.0,0.0,-0.0099196583032608,60.0,-17.49433708190918,-0.0,-7.345399666291996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,9.741526446305215e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0001025828678393,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0001025829842546,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,0.0004866089730057,290.2585144042969,294.1499938964844,264.25,262.7975769042969,264.822509765625,264.25,288.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379534214735,1.0300950634700712e-06,0.0010369232622906,-0.0260367467999458,0.0,0.0,0.0,-0.0099196583032608,60.0,-17.49433708190918,-0.0,-7.345399666291996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,9.749137097969653e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0001026630125124,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,7.582661783089861e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0001026631289278,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,0.000486989156343,290.2480773925781,294.1499938964844,264.25,262.7938537597656,264.81201171875,264.25,288.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103876425419,1.0395754088676767e-06,0.0010377246653661,-0.026284946128726,0.0,0.0,0.0,-0.0099666584283113,60.0,-17.49842071533203,-0.0,-7.356879905273672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,9.749137097969653e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0001026630125124,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,7.582661783089861e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0001026631289278,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,0.000486989156343,290.2480773925781,294.1499938964844,264.25,262.7938537597656,264.81201171875,264.25,288.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103876425419,1.0395754088676767e-06,0.0010377246653661,-0.026284946128726,0.0,0.0,0.0,-0.0099666584283113,60.0,-17.49842071533203,-0.0,-7.356879905273672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,9.753162157721816e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.0001027054022415,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,7.585792627651244e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343933105469,0.0,0.0,0.0001027055186568,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0004871902347076,290.2428283691406,294.1499938964844,264.25,262.79168701171875,264.80682373046875,264.25,288.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391931282356,1.0445899079059018e-06,0.0010381485335528,-0.0264162234961986,0.0,0.0,0.0,-0.0099915182217955,60.0,-17.50089454650879,-0.0,-7.362956466749895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,9.757284715306014e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3950500488281,0.0,0.0,0.0001027488178806,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,7.588999142171815e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.00010274892702,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0004873961443081,290.2375793457031,294.1499938964844,264.25,262.7893371582031,264.8016967773437,264.25,288.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396322468295,1.0497249149921115e-06,0.0010385825298726,-0.0265506543219089,0.0,0.0,0.0,-0.0100169759243726,60.0,-17.50356674194336,-0.0,-7.369180821115151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,9.765873255673796e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0001028392653097,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,7.595679198857397e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0001028393744491,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0004878251929767,290.22705078125,294.1499938964844,264.25,262.7841491699219,264.7915954589844,264.25,288.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0604240969769307e-06,0.0010394868440926,-0.0268307495862245,0.0,0.0,0.0,-0.0100700184702873,60.0,-17.509532928466797,-0.0,-7.382159594726545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,9.765873255673796e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0001028392653097,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,7.595679198857397e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51763916015625,0.0,0.0,0.0001028393744491,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0004878251929767,290.22705078125,294.1499938964844,264.25,262.7841491699219,264.7915954589844,264.25,288.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0604240969769307e-06,0.0010394868440926,-0.0268307495862245,0.0,0.0,0.0,-0.0100700184702873,60.0,-17.509532928466797,-0.0,-7.382159594726545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,9.774795034900308e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0001029332124744,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,7.602618279634044e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,0.0001029333216138,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,0.0004882708308286,290.21649169921875,294.1499938964844,264.25,262.7783508300781,264.7816162109375,264.25,288.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414978023618,1.0715377811720828e-06,0.0010404261993244,-0.0271216873079538,0.0,0.0,0.0,-0.0101251155138015,60.0,-17.516143798828125,-0.0,-7.395652090735896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,9.774795034900308e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0001029332124744,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,7.602618279634044e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,0.0001029333216138,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,0.0004882708308286,290.21649169921875,294.1499938964844,264.25,262.7783508300781,264.7816162109375,264.25,288.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414978023618,1.0715377811720828e-06,0.0010404261993244,-0.0271216873079538,0.0,0.0,0.0,-0.0101251155138015,60.0,-17.516143798828125,-0.0,-7.395652090735896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,9.784031135495752e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666381835937,0.0,0.0,0.0001030304774758,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,7.609801832586527e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0001030305793392,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.000488732184749,290.20587158203125,294.1499938964844,264.25,262.7720642089844,264.7718505859375,264.25,288.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424818610772,1.0830432302100237e-06,0.0010413987329229,-0.0274228751659393,0.0,0.0,0.0,-0.0101821552962064,60.0,-17.523387908935547,-0.0,-7.409634150690182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,9.784031135495752e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666381835937,0.0,0.0,0.0001030304774758,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,7.609801832586527e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0001030305793392,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.000488732184749,290.20587158203125,294.1499938964844,264.25,262.7720642089844,264.7718505859375,264.25,288.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424818610772,1.0830432302100237e-06,0.0010413987329229,-0.0274228751659393,0.0,0.0,0.0,-0.0101821552962064,60.0,-17.523387908935547,-0.0,-7.409634150690182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,9.793454955797642e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,0.0001031297069857,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,7.617130904691294e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0001031298161251,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0004892029101029,290.1952209472656,294.1499938964844,264.25,262.7654113769531,264.76226806640625,264.25,288.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434858268126,1.0947820783258069e-06,0.0010423910571262,-0.0277301650494337,0.0,0.0,0.0,-0.010240351781249,60.0,-17.53101921081543,-0.0,-7.423913217508017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,9.793454955797642e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,0.0001031297069857,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,7.617130904691294e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0001031298161251,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0004892029101029,290.1952209472656,294.1499938964844,264.25,262.7654113769531,264.76226806640625,264.25,288.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434858268126,1.0947820783258069e-06,0.0010423910571262,-0.0277301650494337,0.0,0.0,0.0,-0.010240351781249,60.0,-17.53101921081543,-0.0,-7.423913217508017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,9.798232349567117e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001031800202326,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,7.620847463840619e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,0.000103180122096,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0004894416197203,290.1898803710937,294.1499938964844,264.25,262.7619323730469,264.75750732421875,264.25,288.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.100733697967371e-06,0.0010428940877318,-0.0278859566897153,0.0,0.0,0.0,-0.010269857943058,60.0,-17.534971237182617,-0.0,-7.43115720069909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,9.803030843613668e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001032305517583,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,7.624579302500933e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0001032306608976,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,0.0004896813188679,290.1845397949219,294.1499938964844,264.25,262.7584228515625,264.7528381347656,264.25,288.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.106711579268449e-06,0.0010433993302285,-0.0280424393713474,0.0,0.0,0.0,-0.0102994944900274,60.0,-17.53898048400879,-0.0,-7.438438132112425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,9.812666394282132e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0001033320222632,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,7.632074266439304e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0001033321241266,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.000490162638016,290.1737976074219,294.1499938964844,264.25,262.7512512207031,264.7435607910156,264.25,288.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1187148629687726e-06,0.0010444140061736,-0.0283566322177648,0.0,0.0,0.0,-0.010359002277255,60.0,-17.547100067138672,-0.0,-7.453066785956254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,9.812666394282132e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0001033320222632,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,7.632074266439304e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0001033321241266,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.000490162638016,290.1737976074219,294.1499938964844,264.25,262.7512512207031,264.7435607910156,264.25,288.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1187148629687726e-06,0.0010444140061736,-0.0283566322177648,0.0,0.0,0.0,-0.010359002277255,60.0,-17.547100067138672,-0.0,-7.453066785956254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,9.822298306971788e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001034334491123,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,7.639565592398867e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,0.0001034335509757,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0004906437825411,290.1630249023437,294.1499938964844,264.25,262.7439880371094,264.7344665527344,264.25,288.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.130713371821912e-06,0.0010454282164573,-0.0286706965416669,0.0,0.0,0.0,-0.0104184867814183,60.0,-17.55526351928711,-0.0,-7.467703966312912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,9.822298306971788e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001034334491123,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,7.639565592398867e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,0.0001034335509757,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0004906437825411,290.1630249023437,294.1499938964844,264.25,262.7439880371094,264.7344665527344,264.25,288.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.130713371821912e-06,0.0010454282164573,-0.0286706965416669,0.0,0.0,0.0,-0.0104184867814183,60.0,-17.55526351928711,-0.0,-7.467703966312912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,9.831842908170074e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,0.0001035339591908,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,7.646988524356857e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,0.0001035340537782,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.000491120503284,290.1522216796875,294.1499938964844,264.25,262.7367248535156,264.7255249023437,264.25,288.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475757298991,1.1426025139371632e-06,0.0010464331135153,-0.028981888666749,0.0,0.0,0.0,-0.0104774283245205,60.0,-17.56333351135254,-0.0,-7.482222486032698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,9.831842908170074e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183898925781,0.0,0.0,0.0001035339591908,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,7.646988524356857e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,0.0001035340537782,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.000491120503284,290.1522216796875,294.1499938964844,264.25,262.7367248535156,264.7255249023437,264.25,288.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475757298991,1.1426025139371632e-06,0.0010464331135153,-0.028981888666749,0.0,0.0,0.0,-0.0104774283245205,60.0,-17.56333351135254,-0.0,-7.482222486032698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,9.841236169449984e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.0001036328758345,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52056884765625,0.0,0.0,7.65429504099302e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0001036329776979,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0004915897734463,290.1413879394531,294.1499938964844,264.25,262.72955322265625,264.7167053222656,264.25,288.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1543044138306868e-06,0.0010474222945049,-0.0292881689965724,0.0,0.0,0.0,-0.0105354422703385,60.0,-17.57118797302246,-0.0,-7.496525711303549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,9.841236169449984e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.0001036328758345,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52056884765625,0.0,0.0,7.65429504099302e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0001036329776979,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0004915897734463,290.1413879394531,294.1499938964844,264.25,262.72955322265625,264.7167053222656,264.25,288.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1543044138306868e-06,0.0010474222945049,-0.0292881689965724,0.0,0.0,0.0,-0.0105354422703385,60.0,-17.57118797302246,-0.0,-7.496525711303549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,9.845852036960424e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001036814792314,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142822265625,0.0,0.0,7.657884270884097e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0001036815810948,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0004918203339911,290.1359558105469,294.1499938964844,264.25,262.7260131835937,264.7123718261719,264.25,288.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490682907402,1.1600541256484576e-06,0.0010479082120582,-0.0294386595487594,0.0,0.0,0.0,-0.0105639472603797,60.0,-17.574989318847656,-0.0,-7.503558663302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,9.850397327682003e-05,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,0.0001037293477565,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,7.661419658688828e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41619873046875,0.0,0.0,0.000103729442344,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,0.0004920473438687,290.1304931640625,294.1499938964844,264.25,262.7225646972656,264.7080993652344,264.25,288.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049552578479,1.1657160712275072e-06,0.0010483867954462,-0.0295868478715419,0.0,0.0,0.0,-0.0105920163914561,60.0,-17.578683853149414,-0.0,-7.510487876061235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,9.859237616183236e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,0.0001038224436342,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,7.668296166229993e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0001038225382217,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,0.0004924889653921,290.1195983886719,294.1499938964844,264.25,262.71588134765625,264.6996154785156,264.25,288.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504944948479,1.176729028884438e-06,0.0010493177687749,-0.0298750847578048,0.0,0.0,0.0,-0.0106466151773929,60.0,-17.58567237854004,-0.0,-7.52397397718596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,9.859237616183236e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,0.0001038224436342,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,7.668296166229993e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0001038225382217,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,0.0004924889653921,290.1195983886719,294.1499938964844,264.25,262.71588134765625,264.6996154785156,264.25,288.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504944948479,1.176729028884438e-06,0.0010493177687749,-0.0298750847578048,0.0,0.0,0.0,-0.0106466151773929,60.0,-17.58567237854004,-0.0,-7.52397397718596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,9.867717744782568e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.000103911741462,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,7.674891094211489e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001039118360495,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,0.0004929125425405,290.108642578125,294.1499938964844,264.25,262.7095947265625,264.6912536621094,264.25,288.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1872926961586927e-06,0.0010502106742933,-0.0301515534520149,0.0,0.0,0.0,-0.0106989862397313,60.0,-17.592092514038086,-0.0,-7.536921486916982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,9.867717744782568e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.000103911741462,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,7.674891094211489e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001039118360495,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,0.0004929125425405,290.108642578125,294.1499938964844,264.25,262.7095947265625,264.6912536621094,264.25,288.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1872926961586927e-06,0.0010502106742933,-0.0301515534520149,0.0,0.0,0.0,-0.0106989862397313,60.0,-17.592092514038086,-0.0,-7.536921486916982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,9.875725663732736e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.0001039960770867,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47021484375,0.0,0.0,7.681120041524991e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,0.0001039961716742,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.000493312603794,290.09765625,294.1499938964844,264.25,262.70379638671875,264.6830749511719,264.25,288.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522512020543,1.1972687161687643e-06,0.0010510538704693,-0.0304126366972923,0.0,0.0,0.0,-0.0107484431937336,60.0,-17.59772300720215,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,9.875725663732736e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.0001039960770867,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47021484375,0.0,0.0,7.681120041524991e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,0.0001039961716742,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.000493312603794,290.09765625,294.1499938964844,264.25,262.70379638671875,264.6830749511719,264.25,288.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522512020543,1.1972687161687643e-06,0.0010510538704693,-0.0304126366972923,0.0,0.0,0.0,-0.0107484431937336,60.0,-17.59772300720215,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.442626953125,0.0,0.0,9.883241727948187e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0001040752176777,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,7.686965545872226e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,0.0001040753122651,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.0004936880432069,290.0866394042969,294.1499938964844,264.25,262.6985778808594,264.675048828125,264.25,288.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530519066378,1.206630940941977e-06,0.0010518452618271,-0.0306576509028673,0.0,0.0,0.0,-0.0107948575168848,60.0,-17.602476119995117,-0.0,-7.560652193205898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.442626953125,0.0,0.0,9.883241727948187e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0001040752176777,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,7.686965545872226e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,0.0001040753122651,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.0004936880432069,290.0866394042969,294.1499938964844,264.25,262.6985778808594,264.675048828125,264.25,288.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530519066378,1.206630940941977e-06,0.0010518452618271,-0.0306576509028673,0.0,0.0,0.0,-0.0107948575168848,60.0,-17.602476119995117,-0.0,-7.560652193205898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,9.886764019029216e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25408935546875,0.0,0.0,0.0001041123105096,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,7.689705671509728e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,0.0001041124050971,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0004938640049658,290.08111572265625,294.1499938964844,264.25,262.6962280273437,264.67108154296875,264.25,288.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534272296354,1.2110190255043565e-06,0.0010522161610424,-0.0307724885642528,0.0,0.0,0.0,-0.0108166122809052,60.0,-17.60447883605957,-0.0,-7.566042370399374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
