time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,9.89012696663849e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0001041477225953,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,7.692320650676265e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590393066406,0.0,0.0,0.0001041478171828,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,0.0004940319340676,290.0755920410156,294.1499938964844,264.25,262.6940612792969,264.6671447753906,264.25,288.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537854395806,1.2152078170402092e-06,0.0010525701800361,-0.0308821089565753,0.0,0.0,0.0,-0.010837378911674,60.0,-17.60620880126953,-0.0,-7.571188831434483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178161621094,0.0,0.0,9.896314440993592e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0001042128787958,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,7.697132969042286e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001042129733832,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,0.000494341016747,290.06451416015625,294.1499938964844,264.25,262.6903381347656,264.6593933105469,264.25,288.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2229152162035462e-06,0.0010532217565923,-0.0310838092118501,0.0,0.0,0.0,-0.0108755901455879,60.0,-17.608781814575195,-0.0,-7.580663918815844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178161621094,0.0,0.0,9.896314440993592e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0001042128787958,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,7.697132969042286e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001042129733832,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,0.000494341016747,290.06451416015625,294.1499938964844,264.25,262.6903381347656,264.6593933105469,264.25,288.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2229152162035462e-06,0.0010532217565923,-0.0310838092118501,0.0,0.0,0.0,-0.0108755901455879,60.0,-17.608781814575195,-0.0,-7.580663918815844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,9.901799785438924e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001042706426233,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,7.701399590587243e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360290527344,0.0,0.0,0.0001042707372107,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0004946150584146,290.05340576171875,294.1499938964844,264.25,262.6874694824219,264.6517944335937,264.25,288.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2297481362111284e-06,0.0010537992930039,-0.0312626175582408,0.0,0.0,0.0,-0.0109094642102718,60.0,-17.610143661499023,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,9.901799785438924e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001042706426233,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,7.701399590587243e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360290527344,0.0,0.0,0.0001042707372107,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0004946150584146,290.05340576171875,294.1499938964844,264.25,262.6874694824219,264.6517944335937,264.25,288.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2297481362111284e-06,0.0010537992930039,-0.0312626175582408,0.0,0.0,0.0,-0.0109094642102718,60.0,-17.610143661499023,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,9.906408376991747e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001043191732605,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,7.70498372730799e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244934082031,0.0,0.0,0.000104319267848,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0004948452697135,290.0422668457031,294.1499938964844,264.25,262.6856384277344,264.6443176269531,264.25,288.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2354888667687192e-06,0.0010542846284806,-0.0314128436148166,0.0,0.0,0.0,-0.010937925428152,60.0,-17.610063552856445,-0.0,-7.596133855258813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,9.906408376991747e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001043191732605,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,7.70498372730799e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244934082031,0.0,0.0,0.000104319267848,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0004948452697135,290.0422668457031,294.1499938964844,264.25,262.6856384277344,264.6443176269531,264.25,288.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2354888667687192e-06,0.0010542846284806,-0.0314128436148166,0.0,0.0,0.0,-0.010937925428152,60.0,-17.610063552856445,-0.0,-7.596133855258813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,9.910160588333385e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,0.0001043586962623,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,7.7079028415028e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0001043587835738,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,0.0004950326983816,290.03106689453125,294.1499938964844,264.25,262.6848449707031,264.6369934082031,264.25,288.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2401633284753188e-06,0.0010546797420829,-0.0315351672470569,0.0,0.0,0.0,-0.0109610995277762,60.0,-17.608497619628906,-0.0,-7.60188925141847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,9.910160588333385e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,0.0001043586962623,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,7.7079028415028e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0001043587835738,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,0.0004950326983816,290.03106689453125,294.1499938964844,264.25,262.6848449707031,264.6369934082031,264.25,288.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2401633284753188e-06,0.0010546797420829,-0.0315351672470569,0.0,0.0,0.0,-0.0109610995277762,60.0,-17.608497619628906,-0.0,-7.60188925141847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,9.91167689790018e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,0.0001043746597133,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,7.709081546636298e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0001043747470248,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623352050781,0.0,0.0,0.0004951084265485,290.0254821777344,294.1499938964844,264.25,262.6849060058594,264.63336181640625,264.25,288.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2420516668498749e-06,0.0010548393474891,-0.031584583222866,0.0,0.0,0.0,-0.0109704611822962,60.0,-17.607112884521484,-0.0,-7.604214857792614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,9.912927635014056e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001043878291966,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,7.710054342169315e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0001043879165081,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,0.0004951709415763,290.0198974609375,294.1499938964844,264.25,262.68524169921875,264.6297912597656,264.25,288.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.243609062839823e-06,0.0010549710132181,-0.0316253341734409,0.0,0.0,0.0,-0.0109781827777624,60.0,-17.60527801513672,-0.0,-7.606133323179165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,9.9146316642873e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.000104405778984,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,7.711380021646619e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0001044058590196,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,0.0004952560411766,290.0086669921875,294.1499938964844,264.25,262.6869506835937,264.6227111816406,264.25,288.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2457314824132482e-06,0.001055150409229,-0.0316808745265007,0.0,0.0,0.0,-0.0109887048602104,60.0,-17.600269317626953,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,9.9146316642873e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.000104405778984,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,7.711380021646619e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0001044058590196,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,0.0004952560411766,290.0086669921875,294.1499938964844,264.25,262.6869506835937,264.6227111816406,264.25,288.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2457314824132482e-06,0.001055150409229,-0.0316808745265007,0.0,0.0,0.0,-0.0109887048602104,60.0,-17.600269317626953,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,9.915248665492982e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001044122764142,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,7.711859507253394e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,0.0001044123564497,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0004952868912369,289.9974365234375,294.1499938964844,264.25,262.69000244140625,264.6157531738281,264.25,288.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564618278294,1.2464992096283822e-06,0.0010552153689786,-0.0317009650170803,0.0,0.0,0.0,-0.0109925111755728,60.0,-17.59343147277832,-0.0,-7.60969385282806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,9.915248665492982e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001044122764142,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,7.711859507253394e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,0.0001044123564497,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0004952868912369,289.9974365234375,294.1499938964844,264.25,262.69000244140625,264.6157531738281,264.25,288.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564618278294,1.2464992096283822e-06,0.0010552153689786,-0.0317009650170803,0.0,0.0,0.0,-0.0109925111755728,60.0,-17.59343147277832,-0.0,-7.60969385282806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,9.914778638631104e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,0.000104407321487,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,7.711494254181162e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0001044074087985,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0004952633753418,289.98614501953125,294.1499938964844,264.251953125,262.6960144042969,264.60894775390625,264.25054931640625,288.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056411769241,1.245912812919414e-06,0.0010551657760515,-0.0316856205463409,0.0,0.0,0.0,-0.0109896035864949,60.0,-17.583744049072266,-0.0,-7.608971230865792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,9.914778638631104e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,0.000104407321487,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,7.711494254181162e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0001044074087985,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0004952633753418,289.98614501953125,294.1499938964844,264.251953125,262.6960144042969,264.60894775390625,264.25054931640625,288.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056411769241,1.245912812919414e-06,0.0010551657760515,-0.0316856205463409,0.0,0.0,0.0,-0.0109896035864949,60.0,-17.583744049072266,-0.0,-7.608971230865792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,9.91350898402743e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0001043939555529,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313903808594,0.0,0.0,7.710506906732917e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,0.0001043940355884,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.0004951999871991,289.9748840332031,294.1499938964844,264.25762939453125,262.706298828125,264.60235595703125,264.2525329589844,288.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.244330405825167e-06,0.0010550321312621,-0.0316442139446735,0.0,0.0,0.0,-0.0109817590564489,60.0,-17.570669174194336,-0.0,-7.607022212141602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,9.91350898402743e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0001043939555529,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313903808594,0.0,0.0,7.710506906732917e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,0.0001043940355884,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.0004951999871991,289.9748840332031,294.1499938964844,264.25762939453125,262.706298828125,264.60235595703125,264.2525329589844,288.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.244330405825167e-06,0.0010550321312621,-0.0316442139446735,0.0,0.0,0.0,-0.0109817590564489,60.0,-17.570669174194336,-0.0,-7.607022212141602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,9.912537643685936e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,0.0001043837328325,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,7.709751662332565e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.000104383812868,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0004951515002176,289.96923828125,294.1499938964844,264.2618103027344,262.7129211425781,264.5991516113281,264.2545166015625,288.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056173001416,1.2431205504981335e-06,0.0010549298021942,-0.0316125527024269,0.0,0.0,0.0,-0.0109757613390684,60.0,-17.56241226196289,-0.0,-7.605531493481976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,9.91142078419216e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,0.0001043719748849,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,7.708882912993431e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,0.0001043720549205,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,0.0004950956790708,289.96356201171875,294.1499938964844,264.2668151855469,262.7204895019531,264.5960388183594,264.2570495605469,288.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560540249571,1.2417287962307455e-06,0.0010548122227191,-0.0315761305391788,0.0,0.0,0.0,-0.0109688621014356,60.0,-17.553356170654297,-0.0,-7.603817664403324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,9.908582433126868e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0001043420779751,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,7.706674659857526e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,0.0001043421580106,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,0.0004949538852088,289.9522399902344,294.1499938964844,264.2791442871094,262.73834228515625,264.590087890625,264.2643737792969,288.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557514615356,1.2381914302750374e-06,0.0010545132681727,-0.0314835645258426,0.0,0.0,0.0,-0.010951324366033,60.0,-17.532331466674805,-0.0,-7.599461326890379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,9.908582433126868e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0001043420779751,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,7.706674659857526e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,0.0001043421580106,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,0.0004949538852088,289.9522399902344,294.1499938964844,264.2791442871094,262.73834228515625,264.590087890625,264.2643737792969,288.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557514615356,1.2381914302750374e-06,0.0010545132681727,-0.0314835645258426,0.0,0.0,0.0,-0.010951324366033,60.0,-17.532331466674805,-0.0,-7.599461326890379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,9.905129263643175e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.000104305712739,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,7.703989103902131e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201843261719,0.0,0.0,0.0001043057927745,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,0.0004947814159095,289.94091796875,294.1499938964844,264.29443359375,262.7594909667969,264.5844421386719,264.274169921875,288.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553834727033,1.2338883834672745e-06,0.0010541495867073,-0.031370960175991,0.0,0.0,0.0,-0.0109299914911389,60.0,-17.508203506469727,-0.0,-7.594164230795286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,9.905129263643175e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.000104305712739,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,7.703989103902131e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201843261719,0.0,0.0,0.0001043057927745,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,0.0004947814159095,289.94091796875,294.1499938964844,264.29443359375,262.7594909667969,264.5844421386719,264.274169921875,288.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553834727033,1.2338883834672745e-06,0.0010541495867073,-0.031370960175991,0.0,0.0,0.0,-0.0109299914911389,60.0,-17.508203506469727,-0.0,-7.594164230795286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,9.901011071633548e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0001042623553075,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,7.700786227360368e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,0.0001042624280671,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,0.0004945757100358,289.9295654296875,294.1499938964844,264.3124084472656,262.7836608886719,264.57928466796875,264.287109375,288.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2287576964808975e-06,0.0010537158232182,-0.0312366969883441,0.0,0.0,0.0,-0.010904555208981,60.0,-17.480504989624023,-0.0,-7.587850348045323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,9.901011071633548e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0001042623553075,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,7.700786227360368e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,0.0001042624280671,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,0.0004945757100358,289.9295654296875,294.1499938964844,264.3124084472656,262.7836608886719,264.57928466796875,264.287109375,288.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2287576964808975e-06,0.0010537158232182,-0.0312366969883441,0.0,0.0,0.0,-0.010904555208981,60.0,-17.480504989624023,-0.0,-7.587850348045323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,9.8964010248892e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001042138101183,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,7.697200635448098e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0001042138828779,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455749511719,0.0,0.0,0.0004943454405292,289.9181823730469,294.1499938964844,264.332763671875,262.810546875,264.5745544433594,264.3023681640625,288.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544534306973,1.2230138963786883e-06,0.0010532303713262,-0.031086390838027,0.0,0.0,0.0,-0.0108760809525847,60.0,-17.450347900390625,-0.0,-7.580785421623659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561340332031,0.0,0.0,9.8964010248892e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001042138101183,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,7.697200635448098e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0001042138828779,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455749511719,0.0,0.0,0.0004943454405292,289.9181823730469,294.1499938964844,264.332763671875,262.810546875,264.5745544433594,264.3023681640625,288.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544534306973,1.2230138963786883e-06,0.0010532303713262,-0.031086390838027,0.0,0.0,0.0,-0.0108760809525847,60.0,-17.450347900390625,-0.0,-7.580785421623659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499084472656,0.0,0.0,9.893878450384364e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002502441406,0.0,0.0,0.0001041872455971,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,7.695239037275314e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,0.0001041873256326,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23944091796875,0.0,0.0,0.0004942194209434,289.9125061035156,294.1499938964844,264.34375,262.8249206542969,264.5723876953125,264.31109619140625,288.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541846277192,1.2198709100630367e-06,0.0010529647115617,-0.0310041382908821,0.0,0.0,0.0,-0.0108604989945888,60.0,-17.434099197387695,-0.0,-7.57692077968386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,9.891275112750007e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0001041598297888,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,7.693214138271287e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0001041599098243,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0004940893850289,289.90679931640625,294.1499938964844,264.3552551269531,262.83984375,264.5703430175781,264.3203125,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.216627424582839e-06,0.0010526906698942,-0.0309192575514316,0.0,0.0,0.0,-0.0108444187790155,60.0,-17.417375564575195,-0.0,-7.57293392439351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,9.885708277579396e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0001041012073983,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,7.688884215895087e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,0.0001041012874338,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,0.0004938113270327,289.8954162597656,294.1499938964844,264.3796081542969,262.8712158203125,264.5666809082031,264.34051513671875,288.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533140739426,1.2096913906134432e-06,0.0010521042859181,-0.0307377427816391,0.0,0.0,0.0,-0.0108100324869155,60.0,-17.38219451904297,-0.0,-7.564410964278069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,9.885708277579396e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0001041012073983,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,7.688884215895087e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,0.0001041012874338,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,0.0004938113270327,289.8954162597656,294.1499938964844,264.3796081542969,262.8712158203125,264.5666809082031,264.34051513671875,288.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533140739426,1.2096913906134432e-06,0.0010521042859181,-0.0307377427816391,0.0,0.0,0.0,-0.0108100324869155,60.0,-17.38219451904297,-0.0,-7.564410964278069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,9.879816934699193e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0001040391725837,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,7.684301817789674e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,0.0001040392453433,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,0.0004935170290991,289.8840026855469,294.1499938964844,264.4055480957031,262.90435791015625,264.5634765625,264.3624572753906,288.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526862461119,1.2023507451885962e-06,0.0010514839086681,-0.030545637011528,0.0,0.0,0.0,-0.0107736401259899,60.0,-17.345327377319336,-0.0,-7.555396308589479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,9.879816934699193e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0001040391725837,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,7.684301817789674e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,0.0001040392453433,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,0.0004935170290991,289.8840026855469,294.1499938964844,264.4055480957031,262.90435791015625,264.5634765625,264.3624572753906,288.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526862461119,1.2023507451885962e-06,0.0010514839086681,-0.030545637011528,0.0,0.0,0.0,-0.0107736401259899,60.0,-17.345327377319336,-0.0,-7.555396308589479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.873600356513634e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.000103973710793,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,7.679466943955049e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,0.0001039737835526,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0004932064912281,289.8725891113281,294.1499938964844,264.4328308105469,262.9389953613281,264.56085205078125,264.38623046875,288.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520238429307,1.1946057156819734e-06,0.0010508291888982,-0.0303429439663887,0.0,0.0,0.0,-0.0107352435588836,60.0,-17.30670166015625,-0.0,-7.545890667870482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.873600356513634e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.000103973710793,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,7.679466943955049e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,0.0001039737835526,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0004932064912281,289.8725891113281,294.1499938964844,264.4328308105469,262.9389953613281,264.56085205078125,264.38623046875,288.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520238429307,1.1946057156819734e-06,0.0010508291888982,-0.0303429439663887,0.0,0.0,0.0,-0.0107352435588836,60.0,-17.30670166015625,-0.0,-7.545890667870482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,9.867142216535284e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0001039056951412,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,7.674443622818217e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0001039057679008,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,0.0004928839043714,289.86114501953125,294.1499938964844,264.4612121582031,262.9747619628906,264.5588073730469,264.4115295410156,288.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1865589613080374e-06,0.001050149090588,-0.0301323514431715,0.0,0.0,0.0,-0.0106953503564,60.0,-17.266740798950195,-0.0,-7.536021229270774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,9.867142216535284e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0001039056951412,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,7.674443622818217e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0001039057679008,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,0.0004928839043714,289.86114501953125,294.1499938964844,264.4612121582031,262.9747619628906,264.5588073730469,264.4115295410156,288.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1865589613080374e-06,0.001050149090588,-0.0301323514431715,0.0,0.0,0.0,-0.0106953503564,60.0,-17.266740798950195,-0.0,-7.536021229270774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
