time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879272460937,0.0,0.0,9.863838931778446e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,0.0001038709160638,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,7.671874482184649e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,0.0001038709815475,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0004927188856527,289.8554382324219,294.1499938964844,264.4757080078125,262.99298095703125,264.5580139160156,264.4246826171875,288.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509836720302,1.1824433840956772e-06,0.0010498012416064,-0.0300246383994817,0.0,0.0,0.0,-0.0106749469414353,60.0,-17.246341705322266,-0.0,-7.530976375846876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,9.860498539637774e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,0.0001038357368088,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,7.669276237720624e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001038358095684,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0004925520624965,289.8497009277344,294.1499938964844,264.4903564453125,263.0113830566406,264.557373046875,264.4381408691406,288.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1782817637140397e-06,0.0010494494345039,-0.0299157202243804,0.0,0.0,0.0,-0.0106543153524398,60.0,-17.225723266601562,-0.0,-7.52587610008959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.85374063020572e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0001037645706674,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,7.664020085940138e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0001037646434269,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0004922144580632,289.8382568359375,294.1499938964844,264.5200500488281,263.0485534667969,264.5565490722656,264.4657287597656,288.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.1698617754518637e-06,0.0010487377876415,-0.0296953525394201,0.0,0.0,0.0,-0.010612572543323,60.0,-17.18404769897461,-0.0,-7.515562572280032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.85374063020572e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0001037645706674,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,7.664020085940138e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0001037646434269,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0004922144580632,289.8382568359375,294.1499938964844,264.5200500488281,263.0485534667969,264.5565490722656,264.4657287597656,288.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.1698617754518637e-06,0.0010487377876415,-0.0296953525394201,0.0,0.0,0.0,-0.010612572543323,60.0,-17.18404769897461,-0.0,-7.515562572280032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570129394531,0.0,0.0,9.846920147538184e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001036927496897,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,7.658715185243636e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,0.0001036928224493,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,0.0004918737686239,289.8267822265625,294.1499938964844,264.54998779296875,263.0859375,264.55621337890625,264.49395751953125,288.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1613642527663617e-06,0.0010480195051059,-0.0294729489833116,0.0,0.0,0.0,-0.0105704450979828,60.0,-17.141977310180664,-0.0,-7.505161647713976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570129394531,0.0,0.0,9.846920147538184e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001036927496897,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,7.658715185243636e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,0.0001036928224493,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,0.0004918737686239,289.8267822265625,294.1499938964844,264.54998779296875,263.0859375,264.55621337890625,264.49395751953125,288.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1613642527663617e-06,0.0010480195051059,-0.0294729489833116,0.0,0.0,0.0,-0.0105704450979828,60.0,-17.141977310180664,-0.0,-7.505161647713976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.840107668424024e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0001036210160236,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,7.653416832908988e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001036210815072,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,0.0004915334866382,289.8153076171875,294.1499938964844,264.5799560546875,263.12322998046875,264.5565185546875,264.522705078125,288.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1528767345225788e-06,0.0010473020374774,-0.0292508024722337,0.0,0.0,0.0,-0.0105283660814166,60.0,-17.09980583190918,-0.0,-7.494779907801785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.840107668424024e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0001036210160236,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,7.653416832908988e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001036210815072,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,0.0004915334866382,289.8153076171875,294.1499938964844,264.5799560546875,263.12322998046875,264.5565185546875,264.522705078125,288.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1528767345225788e-06,0.0010473020374774,-0.0292508024722337,0.0,0.0,0.0,-0.0105283660814166,60.0,-17.09980583190918,-0.0,-7.494779907801785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,9.83334321063012e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,0.0001035497843986,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,7.648155587958172e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,0.0001035498498822,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,0.0004911955911666,289.8038330078125,294.1499938964844,264.6096496582031,263.1600952148437,264.5573425292969,264.5516662597656,288.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1444487881817622e-06,0.0010465896921232,-0.0290302131325006,0.0,0.0,0.0,-0.0104865841567516,60.0,-17.057771682739258,-0.0,-7.484478459218735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,9.83334321063012e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,0.0001035497843986,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,7.648155587958172e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,0.0001035498498822,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,0.0004911955911666,289.8038330078125,294.1499938964844,264.6096496582031,263.1600952148437,264.5573425292969,264.5516662597656,288.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1444487881817622e-06,0.0010465896921232,-0.0290302131325006,0.0,0.0,0.0,-0.0104865841567516,60.0,-17.057771682739258,-0.0,-7.484478459218735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,9.8300093668513e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,0.0001035146851791,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,7.645563164260238e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,0.0001035147506627,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0004910290590487,289.798095703125,294.1499938964844,264.6242980957031,263.1782531738281,264.5579528808594,264.5661315917969,288.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473789880052,1.1402959216866293e-06,0.0010462386999279,-0.0289215147495269,0.0,0.0,0.0,-0.0104659954085946,60.0,-17.036937713623047,-0.0,-7.479404473542672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,9.826708264881744e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.0001034799133776,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,7.642995478818193e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0001034799861372,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,0.0004908641567453,289.7923583984375,294.1499938964844,264.6387939453125,263.1962280273437,264.5586853027344,264.58056640625,288.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470271809026,1.1361827318978612e-06,0.0010458909673616,-0.0288138538599014,0.0,0.0,0.0,-0.0104456041008234,60.0,-17.016244888305664,-0.0,-7.474380936400848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,9.820263949222864e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,0.0001034120577969,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,7.637983071617782e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,0.0001034121232805,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0004905422683805,289.7808532714844,294.1499938964844,264.6671447753906,263.2313232421875,264.560546875,264.60919189453125,288.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463404469192,1.1281539400442853e-06,0.0010452122660353,-0.0286037027835845,0.0,0.0,0.0,-0.0104058003053069,60.0,-16.975515365600586,-0.0,-7.46458042044651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,9.820263949222864e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,0.0001034120577969,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,7.637983071617782e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,0.0001034121232805,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0004905422683805,289.7808532714844,294.1499938964844,264.6671447753906,263.2313232421875,264.560546875,264.60919189453125,288.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463404469192,1.1281539400442853e-06,0.0010452122660353,-0.0286037027835845,0.0,0.0,0.0,-0.0104058003053069,60.0,-16.975515365600586,-0.0,-7.46458042044651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,9.814042277866974e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,0.0001033465377986,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,7.633143832208589e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.0001033466032822,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08642578125,0.0,0.0,0.0004902314976789,289.76934814453125,294.1499938964844,264.6944580078125,263.2650451660156,264.5628662109375,264.6373291015625,288.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1204022030142369e-06,0.0010445570806041,-0.0284007992595434,0.0,0.0,0.0,-0.0103673692792654,60.0,-16.935747146606445,-0.0,-7.455124517719014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,9.814042277866974e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,0.0001033465377986,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,7.633143832208589e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.0001033466032822,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08642578125,0.0,0.0,0.0004902314976789,289.76934814453125,294.1499938964844,264.6944580078125,263.2650451660156,264.5628662109375,264.6373291015625,288.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1204022030142369e-06,0.0010445570806041,-0.0284007992595434,0.0,0.0,0.0,-0.0103673692792654,60.0,-16.935747146606445,-0.0,-7.455124517719014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,9.808159666135909e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0001032845902955,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,7.628567982465029e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0001032846557791,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,0.0004899376071989,289.7578430175781,294.1499938964844,264.72039794921875,263.2970886230469,264.5656433105469,264.6645812988281,288.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1130726988994866e-06,0.0010439375182613,-0.0282089468091726,0.0,0.0,0.0,-0.0103310327976942,60.0,-16.89751625061035,-0.0,-7.446188732274096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,9.808159666135909e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0001032845902955,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,7.628567982465029e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0001032846557791,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,0.0004899376071989,289.7578430175781,294.1499938964844,264.72039794921875,263.2970886230469,264.5656433105469,264.6645812988281,288.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1130726988994866e-06,0.0010439375182613,-0.0282089468091726,0.0,0.0,0.0,-0.0103310327976942,60.0,-16.89751625061035,-0.0,-7.446188732274096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,9.802605927689e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001032261061482,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,7.62424897402525e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001032261716318,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,0.000489660189487,289.7463073730469,294.1499938964844,264.7447509765625,263.3271179199219,264.5688171386719,264.6908874511719,288.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1061534905820736e-06,0.0010433527640998,-0.0280278287827968,0.0,0.0,0.0,-0.0102967303246259,60.0,-16.86075782775879,-0.0,-7.437758142714301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,9.802605927689e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001032261061482,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,7.62424897402525e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001032261716318,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,0.000489660189487,289.7463073730469,294.1499938964844,264.7447509765625,263.3271179199219,264.5688171386719,264.6908874511719,288.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1061534905820736e-06,0.0010433527640998,-0.0280278287827968,0.0,0.0,0.0,-0.0102967303246259,60.0,-16.86075782775879,-0.0,-7.437758142714301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,9.799980034586042e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,0.0001031984575092,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,7.622206612722948e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.0001031985229928,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.000489529047627,289.74053955078125,294.1499938964844,264.7562561035156,263.3412780761719,264.5705261230469,264.7035827636719,288.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441790800541,1.102882151826634e-06,0.0010430761612951,-0.0279421973973512,0.0,0.0,0.0,-0.010280511341989,60.0,-16.843107223510742,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,9.797482925932854e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,0.0001031721621984,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,7.620264659635723e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103759765625,0.0,0.0,0.000103172227682,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,0.0004894043086096,289.7347717285156,294.1499938964844,264.7672424316406,263.35479736328125,264.5723571777344,264.71588134765625,288.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439129546284,1.0997709978255443e-06,0.0010428131790831,-0.0278607588261365,0.0,0.0,0.0,-0.0102650877088308,60.0,-16.826000213623047,-0.0,-7.429985515727824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,9.792864875635132e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,0.0001031235296977,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,7.6166725193616e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,0.0001031235951813,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,0.0004891736316494,289.7232360839844,294.1499938964844,264.78759765625,263.3798522949219,264.5762023925781,264.73931884765625,288.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0940169659079402e-06,0.0010423267958685,-0.0277101378887891,0.0,0.0,0.0,-0.0102365612983703,60.0,-16.793508529663086,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,9.792864875635132e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,0.0001031235296977,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,7.6166725193616e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,0.0001031235951813,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,0.0004891736316494,289.7232360839844,294.1499938964844,264.78759765625,263.3798522949219,264.5762023925781,264.73931884765625,288.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0940169659079402e-06,0.0010423267958685,-0.0277101378887891,0.0,0.0,0.0,-0.0102365612983703,60.0,-16.793508529663086,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,9.78877578745596e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001030804778565,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,7.613492198288441e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0001030805360642,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0004889693809673,289.7117004394531,294.1499938964844,264.8055419921875,263.40191650390625,264.580322265625,264.7610168457031,288.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.08892288608331e-06,0.0010418961755931,-0.0275767892599105,0.0,0.0,0.0,-0.0102113066241145,60.0,-16.763399124145508,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,9.78877578745596e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001030804778565,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,7.613492198288441e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0001030805360642,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0004889693809673,289.7117004394531,294.1499938964844,264.8055419921875,263.40191650390625,264.580322265625,264.7610168457031,288.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.08892288608331e-06,0.0010418961755931,-0.0275767892599105,0.0,0.0,0.0,-0.0102113066241145,60.0,-16.763399124145508,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.78530733846128e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.0001030439525493,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,7.610794273205101e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,0.000103044010757,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,0.0004887961549684,289.7001342773437,294.1499938964844,264.8208312988281,263.42071533203125,264.58465576171875,264.7806701660156,288.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0846011946341605e-06,0.0010415308643132,-0.0274636577814817,0.0,0.0,0.0,-0.0101898806169629,60.0,-16.736183166503906,-0.0,-7.411528457623717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.78530733846128e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.0001030439525493,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,7.610794273205101e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,0.000103044010757,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,0.0004887961549684,289.7001342773437,294.1499938964844,264.8208312988281,263.42071533203125,264.58465576171875,264.7806701660156,288.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0846011946341605e-06,0.0010415308643132,-0.0274636577814817,0.0,0.0,0.0,-0.0101898806169629,60.0,-16.736183166503906,-0.0,-7.411528457623717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,9.78247553575784e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.000103014128399,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,7.608591840835288e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.0001030141866067,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010986328125,0.0,0.0,0.0004886547103524,289.6885681152344,294.1499938964844,264.83319091796875,263.4358825683594,264.58917236328125,264.7980041503906,288.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.08107292362547e-06,0.0010412326082587,-0.0273712947964668,0.0,0.0,0.0,-0.0101723885163664,60.0,-16.711997985839844,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,9.78247553575784e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.000103014128399,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,7.608591840835288e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.0001030141866067,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010986328125,0.0,0.0,0.0004886547103524,289.6885681152344,294.1499938964844,264.83319091796875,263.4358825683594,264.58917236328125,264.7980041503906,288.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.08107292362547e-06,0.0010412326082587,-0.0273712947964668,0.0,0.0,0.0,-0.0101723885163664,60.0,-16.711997985839844,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,9.781339758774266e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88787841796875,0.0,0.0,0.0001030021667247,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,7.607708539580926e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0001030022249324,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.000488597957883,289.6827697753906,294.1499938964844,264.83819580078125,263.4420166015625,264.5914611816406,264.8056640625,288.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421925690025,1.0796571814353229e-06,0.0010411129333078,-0.0273342374712228,0.0,0.0,0.0,-0.0101653710007667,60.0,-16.70122528076172,-0.0,-7.405517976621925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,9.78039315668866e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,0.0001029922059387,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,7.606972940266132e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,0.0001029922641464,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,0.0004885506932623,289.6769714355469,294.1499938964844,264.84234619140625,263.4471130371094,264.5937805175781,264.8126525878906,288.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0784785899886629e-06,0.0010410132817924,-0.0273033827543258,0.0,0.0,0.0,-0.010159526951611,60.0,-16.691307067871094,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,9.779118408914655e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001029787817969,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,7.605981227243319e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94024658203125,0.0,0.0,0.0001029788400046,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0004884870140813,289.6654052734375,294.1499938964844,264.8480529785156,263.4540710449219,264.5984191894531,264.824462890625,288.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0768897027446656e-06,0.001040878938511,-0.0272617880254983,0.0,0.0,0.0,-0.0101516498252749,60.0,-16.674264907836914,-0.0,-7.402154267310834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,9.779118408914655e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001029787817969,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,7.605981227243319e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94024658203125,0.0,0.0,0.0001029788400046,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0004884870140813,289.6654052734375,294.1499938964844,264.8480529785156,263.4540710449219,264.5984191894531,264.824462890625,288.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0768897027446656e-06,0.001040878938511,-0.0272617880254983,0.0,0.0,0.0,-0.0101516498252749,60.0,-16.674264907836914,-0.0,-7.402154267310834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723815917969,0.0,0.0,9.778657840797678e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,0.0001029739287332,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,7.60562252253294e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0001029739869409,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0004884640220552,289.6537780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6030578613281,264.8334655761719,288.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419067693874,1.0763154705273337e-06,0.0010408303933218,-0.0272467583417892,0.0,0.0,0.0,-0.0101488037034869,60.0,-16.660852432250977,-0.0,-7.401456514344319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723815917969,0.0,0.0,9.778657840797678e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,0.0001029739287332,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,7.60562252253294e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0001029739869409,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0004884640220552,289.6537780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6030578613281,264.8334655761719,288.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419067693874,1.0763154705273337e-06,0.0010408303933218,-0.0272467583417892,0.0,0.0,0.0,-0.0101488037034869,60.0,-16.660852432250977,-0.0,-7.401456514344319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.778409003047273e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0001029713093885,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,7.605428982060403e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.0001029713675961,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,0.0004884515656158,289.6421813964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6075744628906,264.8393249511719,288.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0760047643998405e-06,0.001040804083459,-0.0272386260330677,0.0,0.0,0.0,-0.0101472632959485,60.0,-16.650665283203125,-0.0,-7.401079216151629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.778409003047273e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0001029713093885,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,7.605428982060403e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.0001029713675961,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,0.0004884515656158,289.6421813964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6075744628906,264.8393249511719,288.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0760047643998405e-06,0.001040804083459,-0.0272386260330677,0.0,0.0,0.0,-0.0101472632959485,60.0,-16.650665283203125,-0.0,-7.401079216151629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,9.77775634964928e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001029644336085,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,7.604921120218933e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,0.0001029644918162,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0004884189693257,289.6305236816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6120300292969,264.84307861328125,288.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0751911077022669e-06,0.0010407353984192,-0.0272173229604959,0.0,0.0,0.0,-0.0101432288065552,60.0,-16.64093780517578,-0.0,-7.400090140663451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
