time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,9.77775634964928e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001029644336085,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,7.604921120218933e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,0.0001029644918162,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0004884189693257,289.6305236816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6120300292969,264.84307861328125,288.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0751911077022669e-06,0.0010407353984192,-0.0272173229604959,0.0,0.0,0.0,-0.0101432288065552,60.0,-16.64093780517578,-0.0,-7.400090140663451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,9.777292871149255e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,0.0001029595587169,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,7.60456096031703e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,0.0001029596169246,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,0.0004883958026766,289.6247253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6142272949219,264.84442138671875,288.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0746138059403163e-06,0.0010406866203993,-0.0272022113204002,0.0,0.0,0.0,-0.0101403668522834,60.0,-16.635927200317383,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,9.77674571913667e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0001029537961585,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,7.604135316796601e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934020996094,0.0,0.0,0.0001029538543662,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0004883685032837,289.618896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6164245605469,264.8454895019531,288.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0739321396613375e-06,0.001040628994815,-0.0271843671798706,0.0,0.0,0.0,-0.0101369880139827,60.0,-16.630786895751953,-0.0,-7.398561052696095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,9.775454236660153e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,0.0001029401973937,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,7.603131234645844e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0001029402483254,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,0.0004883039509877,289.60723876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6206970214844,264.8470764160156,288.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415653232485,1.072322561412875e-06,0.0010404929053038,-0.0271422322839498,0.0,0.0,0.0,-0.0101290084421634,60.0,-16.620149612426758,-0.0,-7.396605639087286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,9.775454236660153e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,0.0001029401973937,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,7.603131234645844e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0001029402483254,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,0.0004883039509877,289.60723876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6206970214844,264.8470764160156,288.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415653232485,1.072322561412875e-06,0.0010404929053038,-0.0271422322839498,0.0,0.0,0.0,-0.0101290084421634,60.0,-16.620149612426758,-0.0,-7.396605639087286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,9.773982310434803e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.000102924699604,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,7.601985998917371e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001029247505357,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,0.0004882304638158,289.5955810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6249084472656,264.8480834960937,288.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.07048856534675e-06,0.0010403379565104,-0.0270942226052284,0.0,0.0,0.0,-0.0101199159398674,60.0,-16.609140396118164,-0.0,-7.394378087610677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,9.773982310434803e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.000102924699604,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,7.601985998917371e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001029247505357,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,0.0004882304638158,289.5955810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6249084472656,264.8480834960937,288.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.07048856534675e-06,0.0010403379565104,-0.0270942226052284,0.0,0.0,0.0,-0.0101199159398674,60.0,-16.609140396118164,-0.0,-7.394378087610677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,9.772426710696892e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,0.0001029083214234,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,7.600776007166132e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,0.0001029083723551,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915100097656,0.0,0.0,0.0004881527565885,289.5838928222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6290588378906,264.8487548828125,288.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412426199764,1.0685502047635964e-06,0.0010401740437373,-0.0270434767007827,0.0,0.0,0.0,-0.01011030562222,60.0,-16.59791374206543,-0.0,-7.392024059527105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,9.772426710696892e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,0.0001029083214234,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,7.600776007166132e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,0.0001029083723551,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915100097656,0.0,0.0,0.0004881527565885,289.5838928222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6290588378906,264.8487548828125,288.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412426199764,1.0685502047635964e-06,0.0010401740437373,-0.0270434767007827,0.0,0.0,0.0,-0.01011030562222,60.0,-16.59791374206543,-0.0,-7.392024059527105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,9.770888573257253e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,0.0001028921178658,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,7.59957983973436e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001028921687975,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,0.0004880759224761,289.5722351074219,294.1499938964844,264.8500061035156,263.4564819335937,264.63311767578125,264.84918212890625,288.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410787072032,1.0666332173059343e-06,0.0010400119936093,-0.0269932951778173,0.0,0.0,0.0,-0.0101008024066686,60.0,-16.58664321899414,-0.0,-7.389696321524752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,9.770888573257253e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,0.0001028921178658,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,7.59957983973436e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001028921687975,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,0.0004880759224761,289.5722351074219,294.1499938964844,264.8500061035156,263.4564819335937,264.63311767578125,264.84918212890625,288.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410787072032,1.0666332173059343e-06,0.0010400119936093,-0.0269932951778173,0.0,0.0,0.0,-0.0101008024066686,60.0,-16.58664321899414,-0.0,-7.389696321524752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,9.77014860836789e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791442871094,0.0,0.0,0.0001028843325912,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,7.599004311487079e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8405456542969,0.0,0.0,0.0001028843835229,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87322998046875,0.0,0.0,0.0004880389606114,289.5663757324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6351013183594,264.8493347167969,288.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409998940303,1.065711671799363e-06,0.001039934111759,-0.0269691683351993,0.0,0.0,0.0,-0.0100962333381176,60.0,-16.581031799316406,-0.0,-7.38857721671593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,9.769460302777588e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,0.0001028770857374,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88238525390625,0.0,0.0,7.598469528602436e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346862792969,0.0,0.0,0.0001028771366691,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0004880045889876,289.5605163574219,294.1499938964844,264.8500061035156,263.4564819335937,264.6370849609375,264.8494567871094,288.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409265523776,1.0648540182955912e-06,0.0010398615850135,-0.0269467178732156,0.0,0.0,0.0,-0.0100919818505644,60.0,-16.575477600097656,-0.0,-7.387536271608043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,9.7682663181331e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,0.0001028645056067,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,7.597540388815105e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0001028645565384,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549499511719,0.0,0.0,0.000487944955239,289.548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6409912109375,264.8496398925781,288.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407991940155,1.0633658575898153e-06,0.0010397358564659,-0.0269077587872743,0.0,0.0,0.0,-0.0100846039131283,60.0,-16.56462860107422,-0.0,-7.385729361431005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,9.7682663181331e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,0.0001028645056067,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,7.597540388815105e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0001028645565384,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549499511719,0.0,0.0,0.000487944955239,289.548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6409912109375,264.8496398925781,288.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407991940155,1.0633658575898153e-06,0.0010397358564659,-0.0269077587872743,0.0,0.0,0.0,-0.0100846039131283,60.0,-16.56462860107422,-0.0,-7.385729361431005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,9.76734736468643e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.751708984375,0.0,0.0,0.000102854828583,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,7.596825162181631e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,0.0001028548795147,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427734375,0.0,0.0,0.0004878990293946,289.537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.64483642578125,264.8497619628906,288.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0622202353260946e-06,0.0010396389989182,-0.0268777683377265,0.0,0.0,0.0,-0.0100789237767457,60.0,-16.554155349731445,-0.0,-7.384338829297121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,9.76734736468643e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.751708984375,0.0,0.0,0.000102854828583,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,7.596825162181631e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,0.0001028548795147,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427734375,0.0,0.0,0.0004878990293946,289.537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.64483642578125,264.8497619628906,288.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0622202353260946e-06,0.0010396389989182,-0.0268777683377265,0.0,0.0,0.0,-0.0100789237767457,60.0,-16.554155349731445,-0.0,-7.384338829297121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,9.76681403699331e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.0001028492188197,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,7.596411160193384e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,0.0001028492624755,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0004878723993897,289.525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6485900878906,264.849853515625,288.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406443616375,1.0615558494464494e-06,0.0010395827703177,-0.026860374957323,0.0,0.0,0.0,-0.0100756296887993,60.0,-16.544313430786133,-0.0,-7.383532363292036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,9.76681403699331e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.0001028492188197,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,7.596411160193384e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,0.0001028492624755,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0004878723993897,289.525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6485900878906,264.849853515625,288.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406443616375,1.0615558494464494e-06,0.0010395827703177,-0.026860374957323,0.0,0.0,0.0,-0.0100756296887993,60.0,-16.544313430786133,-0.0,-7.383532363292036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,9.76672163233161e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,0.0001028482438414,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,7.596339128213003e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,0.0001028482874971,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,0.0004878677718807,289.513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6522827148437,264.84991455078125,288.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406344663351,1.061440002558811e-06,0.0010395729914307,-0.0268573444336652,0.0,0.0,0.0,-0.0100750559940934,60.0,-16.535154342651367,-0.0,-7.38339238637309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,9.76672163233161e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,0.0001028482438414,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,7.596339128213003e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,0.0001028482874971,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,0.0004878677718807,289.513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6522827148437,264.84991455078125,288.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406344663351,1.061440002558811e-06,0.0010395729914307,-0.0268573444336652,0.0,0.0,0.0,-0.0100750559940934,60.0,-16.535154342651367,-0.0,-7.38339238637309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,9.766845323611052e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0001028495462378,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,7.59643517085351e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,0.0001028495971695,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,0.0004878739709965,289.5077819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.65411376953125,264.84991455078125,288.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.061594389284437e-06,0.0010395860299468,-0.0268613845109939,0.0,0.0,0.0,-0.0100758215412497,60.0,-16.530860900878906,-0.0,-7.383579259112595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128356933594,0.0,0.0,9.767108713276684e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186279296875,0.0,0.0,0.0001028523256536,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,7.59664035285823e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.0001028523693094,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0004878871259279,289.5019226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6559143066406,264.8499450683594,288.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.061922375811264e-06,0.0010396137367933,-0.0268699713051319,0.0,0.0,0.0,-0.010077447630465,60.0,-16.526779174804688,-0.0,-7.383977873587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,9.76806113612838e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,0.0001028623519232,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081359863281,0.0,0.0,7.597381045343354e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640075683594,0.0,0.0,0.0001028624028549,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0004879347106907,289.4901733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.65948486328125,264.8499450683594,288.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0631085842760513e-06,0.0010397139703854,-0.0269010253250598,0.0,0.0,0.0,-0.0100833280012011,60.0,-16.519323348999023,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,9.76806113612838e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,0.0001028623519232,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081359863281,0.0,0.0,7.597381045343354e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640075683594,0.0,0.0,0.0001028624028549,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0004879347106907,289.4901733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.65948486328125,264.8499450683594,288.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0631085842760513e-06,0.0010397139703854,-0.0269010253250598,0.0,0.0,0.0,-0.0100833280012011,60.0,-16.519323348999023,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,9.769493772182614e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.0001028774349833,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957763671875,0.0,0.0,7.598494994454086e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0001028774786391,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.000488006247906,289.4783935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6629638671875,264.8499755859375,288.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409296955913,1.0648922170730657e-06,0.0010398647282272,-0.0269477181136608,0.0,0.0,0.0,-0.0100921709090471,60.0,-16.51267433166504,-0.0,-7.387582456885866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,9.769493772182614e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.0001028774349833,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957763671875,0.0,0.0,7.598494994454086e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0001028774786391,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.000488006247906,289.4783935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6629638671875,264.8499755859375,288.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409296955913,1.0648922170730657e-06,0.0010398647282272,-0.0269477181136608,0.0,0.0,0.0,-0.0100921709090471,60.0,-16.51267433166504,-0.0,-7.387582456885866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760314941406,0.0,0.0,9.77149829850532e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,0.0001028985425364,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,7.600054232170805e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74041748046875,0.0,0.0,0.0001028985861921,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0004881063941866,289.4666442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.6664123535156,264.8499755859375,288.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411432012915,1.0673891210899455e-06,0.0010400757892057,-0.0270130820572376,0.0,0.0,0.0,-0.0101045491173863,60.0,-16.506980895996094,-0.0,-7.39061363219662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760314941406,0.0,0.0,9.77149829850532e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,0.0001028985425364,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,7.600054232170805e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74041748046875,0.0,0.0,0.0001028985861921,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0004881063941866,289.4666442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.6664123535156,264.8499755859375,288.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411432012915,1.0673891210899455e-06,0.0010400757892057,-0.0270130820572376,0.0,0.0,0.0,-0.0101045491173863,60.0,-16.506980895996094,-0.0,-7.39061363219662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,9.77402669377625e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001029251652653,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,7.602020195918158e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,0.000102925216197,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,0.0004882326757069,289.454833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6697692871094,264.8499755859375,288.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414125863462,1.0705385875553477e-06,0.0010403420310467,-0.0270955301821231,0.0,0.0,0.0,-0.0101201627403497,60.0,-16.502178192138672,-0.0,-7.394438483743215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,9.77402669377625e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001029251652653,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,7.602020195918158e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,0.000102925216197,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,0.0004882326757069,289.454833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6697692871094,264.8499755859375,288.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414125863462,1.0705385875553477e-06,0.0010403420310467,-0.0270955301821231,0.0,0.0,0.0,-0.0101201627403497,60.0,-16.502178192138672,-0.0,-7.394438483743215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575988769531,0.0,0.0,9.775467333383858e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.0001029403429129,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,7.603141420986503e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0001029403865686,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0004883046494796,289.4489440917969,294.1499938964844,264.8500061035156,263.4564819335937,264.67144775390625,264.8499755859375,288.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0723333616624586e-06,0.001040493720211,-0.0271425135433673,0.0,0.0,0.0,-0.0101290605962276,60.0,-16.500120162963867,-0.0,-7.396618428856527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,9.777038940228522e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,0.0001029568884405,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586669921875,0.0,0.0,7.604363054269925e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.0001029569320962,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452697753906,0.0,0.0,0.0004883831716142,289.44305419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6730651855469,264.8500061035156,288.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0742910490080249e-06,0.0010406591463834,-0.0271937604993581,0.0,0.0,0.0,-0.0101387659087777,60.0,-16.49827766418457,-0.0,-7.398996615393116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,9.78050084086135e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,0.0001029933482641,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,7.607055886182934e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001029933919198,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0004885561065748,289.4312438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.67633056640625,264.8500061035156,288.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0786037591969944e-06,0.001041023642756,-0.0273066610097885,0.0,0.0,0.0,-0.0101601472124457,60.0,-16.49513053894043,-0.0,-7.404237578612084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,9.78050084086135e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,0.0001029933482641,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,7.607055886182934e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001029933919198,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0004885561065748,289.4312438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.67633056640625,264.8500061035156,288.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0786037591969944e-06,0.001041023642756,-0.0273066610097885,0.0,0.0,0.0,-0.0101601472124457,60.0,-16.49513053894043,-0.0,-7.404237578612084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,9.78433236014098e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0001030336934491,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,7.610036118421704e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001030337371048,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208557128906,0.0,0.0,0.0004887474933639,289.4194030761719,294.1499938964844,264.8500061035156,263.4564819335937,264.67950439453125,264.8500061035156,287.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0833763326445478e-06,0.0010414271382614,-0.027431596070528,0.0,0.0,0.0,-0.0101838074624538,60.0,-16.492685317993164,-0.0,-7.410039160049564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,9.78433236014098e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0001030336934491,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,7.610036118421704e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001030337371048,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208557128906,0.0,0.0,0.0004887474933639,289.4194030761719,294.1499938964844,264.8500061035156,263.4564819335937,264.67950439453125,264.8500061035156,287.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0833763326445478e-06,0.0010414271382614,-0.027431596070528,0.0,0.0,0.0,-0.0101838074624538,60.0,-16.492685317993164,-0.0,-7.410039160049564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,9.788469469640404e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,0.0001030772618832,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,7.613254274474457e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,0.000103077305539,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,0.0004889541305601,289.4075622558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6826477050781,264.8500061035156,287.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.088530439119495e-06,0.0010418627643957,-0.0275665149092674,0.0,0.0,0.0,-0.0102093592286109,60.0,-16.490833282470703,-0.0,-7.416306857521705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,9.788469469640404e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,0.0001030772618832,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,7.613254274474457e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,0.000103077305539,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,0.0004889541305601,289.4075622558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6826477050781,264.8500061035156,287.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.088530439119495e-06,0.0010418627643957,-0.0275665149092674,0.0,0.0,0.0,-0.0102093592286109,60.0,-16.490833282470703,-0.0,-7.416306857521705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
