time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,9.792811761144549e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0001031229840009,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,7.6166310464032e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001031230276566,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0004891710705123,289.3957214355469,294.1499938964844,264.8500061035156,263.4564819335937,264.68572998046875,264.8500061035156,287.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434138821437,1.0939392041109386e-06,0.0010423199273645,-0.027708102017641,0.0,0.0,0.0,-0.0102361747995018,60.0,-16.489395141601562,-0.0,-7.422887193797578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,9.792811761144549e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0001031229840009,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,7.6166310464032e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001031230276566,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0004891710705123,289.3957214355469,294.1499938964844,264.8500061035156,263.4564819335937,264.68572998046875,264.8500061035156,287.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434138821437,1.0939392041109386e-06,0.0010423199273645,-0.027708102017641,0.0,0.0,0.0,-0.0102361747995018,60.0,-16.489395141601562,-0.0,-7.422887193797578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,9.795032383408396e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,0.0001031463762046,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,7.618358358740807e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0001031464198604,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,0.000489282014314,289.3897705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6872253417969,264.8500061035156,287.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043650554493,1.096706228054245e-06,0.0010425538057461,-0.0277805346995592,0.0,0.0,0.0,-0.0102498922497034,60.0,-16.488800048828125,-0.0,-7.426254455822345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69000244140625,0.0,0.0,9.797258826438338e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,0.0001031698193401,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,7.620090036652982e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,0.0001031698629958,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,0.0004893931909464,289.38385009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.688720703125,264.8500061035156,287.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0994793910867884e-06,0.0010427882662042,-0.027853125706315,0.0,0.0,0.0,-0.0102636413648724,60.0,-16.488237380981445,-0.0,-7.429630244359944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,9.801681881072e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,0.0001032163927447,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,7.623530109412968e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,0.0001032164364005,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,0.0004896141472272,289.3719787597656,294.1499938964844,264.8500061035156,263.4564819335937,264.6916809082031,264.8500061035156,287.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443589417263,1.104988996303291e-06,0.0010432539274916,-0.0279973465949296,0.0,0.0,0.0,-0.0102909551933407,60.0,-16.487119674682617,-0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,9.801681881072e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,0.0001032163927447,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,7.623530109412968e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,0.0001032164364005,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,0.0004896141472272,289.3719787597656,294.1499938964844,264.8500061035156,263.4564819335937,264.6916809082031,264.8500061035156,287.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443589417263,1.104988996303291e-06,0.0010432539274916,-0.0279973465949296,0.0,0.0,0.0,-0.0102909551933407,60.0,-16.487119674682617,-0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,9.805973968468606e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,0.0001032615909934,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,7.626868318766356e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,0.0001032616346492,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0004898285260424,289.3600769042969,294.1499938964844,264.8500061035156,263.4564819335937,264.694580078125,264.8500061035156,287.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1103358019681764e-06,0.0010437058517709,-0.0281373057514429,0.0,0.0,0.0,-0.0103174624964594,60.0,-16.48588752746582,-0.0,-7.442853444672437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,9.805973968468606e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,0.0001032615909934,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,7.626868318766356e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,0.0001032616346492,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0004898285260424,289.3600769042969,294.1499938964844,264.8500061035156,263.4564819335937,264.694580078125,264.8500061035156,287.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1103358019681764e-06,0.0010437058517709,-0.0281373057514429,0.0,0.0,0.0,-0.0103174624964594,60.0,-16.48588752746582,-0.0,-7.442853444672437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,9.810007031774148e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.000103304060758,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,7.63000498409383e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,0.0001033041044138,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,0.0004900299827568,289.3481750488281,294.1499938964844,264.8500061035156,263.4564819335937,264.69744873046875,264.8500061035156,287.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.1153597370139323e-06,0.0010441305348649,-0.0282688122242689,0.0,0.0,0.0,-0.010342369787395,60.0,-16.484342575073242,-0.0,-7.448976191426483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,9.810007031774148e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.000103304060758,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,7.63000498409383e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,0.0001033041044138,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,0.0004900299827568,289.3481750488281,294.1499938964844,264.8500061035156,263.4564819335937,264.69744873046875,264.8500061035156,287.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.1153597370139323e-06,0.0010441305348649,-0.0282688122242689,0.0,0.0,0.0,-0.010342369787395,60.0,-16.484342575073242,-0.0,-7.448976191426483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,9.813653741730376e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.0001033424705383,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,7.6328418799676e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.000103342514194,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0004902121727354,289.3362731933594,294.1499938964844,264.8500061035156,263.4564819335937,264.70025634765625,264.8500061035156,287.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1199032314834767e-06,0.0010445145890116,-0.028387738391757,0.0,0.0,0.0,-0.0103648947551846,60.0,-16.48227310180664,-0.0,-7.45451558259447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,9.813653741730376e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.0001033424705383,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,7.6328418799676e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.000103342514194,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0004902121727354,289.3362731933594,294.1499938964844,264.8500061035156,263.4564819335937,264.70025634765625,264.8500061035156,287.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1199032314834767e-06,0.0010445145890116,-0.028387738391757,0.0,0.0,0.0,-0.0103648947551846,60.0,-16.48227310180664,-0.0,-7.45451558259447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6345520019531,0.0,0.0,9.815298835746944e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.0001033597945934,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,7.634121720911935e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,0.0001033598309732,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0004902943619526,289.3302917480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7016296386719,264.8500061035156,287.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1219523230465711e-06,0.0010446878150105,-0.0284413769841194,0.0,0.0,0.0,-0.0103750536218285,60.0,-16.480976104736328,-0.0,-7.457014561396137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283874511719,0.0,0.0,9.816786041483284e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,0.0001033754524542,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,7.635277870576829e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979309082031,0.0,0.0,0.0001033754961099,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.000490368634928,289.3243408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7030029296875,264.8500061035156,287.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459682671353,1.1238048500672448e-06,0.0010448443936184,-0.0284898672252893,0.0,0.0,0.0,-0.0103842373937368,60.0,-16.47945213317871,-0.0,-7.45927479783859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,9.819276601774618e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,0.0001034016822814,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,7.637215458089486e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0001034017259371,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.000490493082907,289.3124084472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7057189941406,264.8500061035156,287.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1269074775555057e-06,0.0010451066773384,-0.0285710785537958,0.0,0.0,0.0,-0.0103996200487017,60.0,-16.475711822509766,-0.0,-7.463059858991984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,9.819276601774618e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,0.0001034016822814,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,7.637215458089486e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0001034017259371,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.000490493082907,289.3124084472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7057189941406,264.8500061035156,287.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1269074775555057e-06,0.0010451066773384,-0.0285710785537958,0.0,0.0,0.0,-0.0103996200487017,60.0,-16.475711822509766,-0.0,-7.463059858991984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,9.820926788961516e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,0.0001034190572681,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,7.638498937012628e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,0.0001034190936479,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,0.0004905755049549,289.30047607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7083740234375,264.8500061035156,287.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1289627082078368e-06,0.0010452804854139,-0.0286248736083507,0.0,0.0,0.0,-0.010409808717668,60.0,-16.47072982788086,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,9.820926788961516e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,0.0001034190572681,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,7.638498937012628e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,0.0001034190936479,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,0.0004905755049549,289.30047607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7083740234375,264.8500061035156,287.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1289627082078368e-06,0.0010452804854139,-0.0286248736083507,0.0,0.0,0.0,-0.010409808717668,60.0,-16.47072982788086,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,9.821179992286488e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.516845703125,0.0,0.0,0.0001034217275446,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,7.63869538786821e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.0001034217639244,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0004905881360173,289.2885131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.71099853515625,264.8500061035156,287.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1292779618088389e-06,0.0010453071445226,-0.0286331251263618,0.0,0.0,0.0,-0.0104113714769482,60.0,-16.46398162841797,-0.0,-7.465952478469262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,9.821179992286488e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.516845703125,0.0,0.0,0.0001034217275446,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,7.63869538786821e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.0001034217639244,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0004905881360173,289.2885131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.71099853515625,264.8500061035156,287.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1292779618088389e-06,0.0010453071445226,-0.0286331251263618,0.0,0.0,0.0,-0.0104113714769482,60.0,-16.46398162841797,-0.0,-7.465952478469262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.819109982345252e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054931640625,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,7.637085946043953e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001033999651554,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57391357421875,0.0,0.0,0.0004904847592115,289.27655029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.71356201171875,264.8500061035156,287.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1266987485214486e-06,0.0010450892150402,-0.0285656135529279,0.0,0.0,0.0,-0.0103985853493213,60.0,-16.453882217407227,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.819109982345252e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054931640625,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,7.637085946043953e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001033999651554,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57391357421875,0.0,0.0,0.0004904847592115,289.27655029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.71356201171875,264.8500061035156,287.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1266987485214486e-06,0.0010450892150402,-0.0285656135529279,0.0,0.0,0.0,-0.0103985853493213,60.0,-16.453882217407227,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,9.817381214816125e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,0.0001033817243296,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,7.635740621481091e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0001033817607094,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678100585937,0.0,0.0,0.0004903983790427,289.2705993652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7148132324219,264.8500061035156,287.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460317134857,1.1245448376939748e-06,0.0010449071414768,-0.028509235009551,0.0,0.0,0.0,-0.0103879068046808,60.0,-16.44761848449707,-0.0,-7.460177187113004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667419433594,0.0,0.0,9.815203520702198e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.494140625,0.0,0.0,0.0001033587905112,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,7.634046778548509e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382080078125,0.0,0.0,0.000103358826891,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0004902895889244,289.2646179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.716064453125,264.8500061035156,287.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457996977493,1.121831473938073e-06,0.0010446779197081,-0.0284382104873657,0.0,0.0,0.0,-0.0103744557127356,60.0,-16.440608978271484,-0.0,-7.456867479049833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,9.809727635001764e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827575683594,0.0,0.0,0.0001033011285471,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,7.629788160556927e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,0.0001033011649269,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,0.0004900160711258,289.2526550292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7185363769531,264.8500061035156,287.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1150093541800743e-06,0.0010441011982038,-0.0282596386969089,0.0,0.0,0.0,-0.0103406338021159,60.0,-16.42449188232422,-0.0,-7.44854915524229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,9.809727635001764e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827575683594,0.0,0.0,0.0001033011285471,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,7.629788160556927e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,0.0001033011649269,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,0.0004900160711258,289.2526550292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7185363769531,264.8500061035156,287.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1150093541800743e-06,0.0010441011982038,-0.0282596386969089,0.0,0.0,0.0,-0.0103406338021159,60.0,-16.42449188232422,-0.0,-7.44854915524229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,9.803129796637222e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,0.0001032316504279,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,7.624656427651644e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,0.0001032316868077,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,0.0004896864993497,289.24072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7209777832031,264.8500061035156,287.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445133084431,1.1067897958128017e-06,0.0010434065479785,-0.0280444845557212,0.0,0.0,0.0,-0.0102998847141861,60.0,-16.406036376953125,-0.0,-7.43853263429628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,9.803129796637222e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,0.0001032316504279,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,7.624656427651644e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,0.0001032316868077,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,0.0004896864993497,289.24072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7209777832031,264.8500061035156,287.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445133084431,1.1067897958128017e-06,0.0010434065479785,-0.0280444845557212,0.0,0.0,0.0,-0.0102998847141861,60.0,-16.406036376953125,-0.0,-7.43853263429628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,9.79592659859918e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,0.0001031557912938,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,7.619053940288723e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,0.0001031558276736,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249328613281,0.0,0.0,0.00048932665959,289.228759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7233581542969,264.8500061035156,287.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437457822263,1.0978152431562194e-06,0.0010426479857414,-0.0278095621615648,0.0,0.0,0.0,-0.010255392640829,60.0,-16.386154174804688,-0.0,-7.42760448702029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,9.79592659859918e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,0.0001031557912938,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,7.619053940288723e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,0.0001031558276736,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249328613281,0.0,0.0,0.00048932665959,289.228759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7233581542969,264.8500061035156,287.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437457822263,1.0978152431562194e-06,0.0010426479857414,-0.0278095621615648,0.0,0.0,0.0,-0.010255392640829,60.0,-16.386154174804688,-0.0,-7.42760448702029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001030786297633,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231628417969,0.0,0.0,7.613354682689533e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,0.0001030786661431,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127258300781,0.0,0.0,0.0004889606498181,289.2168273925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7256774902344,264.8500061035156,287.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.088686076400336e-06,0.0010418762685731,-0.0275705885142087,0.0,0.0,0.0,-0.0102101331576704,60.0,-16.36562156677246,-0.0,-7.416495861889416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001030786297633,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231628417969,0.0,0.0,7.613354682689533e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,0.0001030786661431,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127258300781,0.0,0.0,0.0004889606498181,289.2168273925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7256774902344,264.8500061035156,287.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.088686076400336e-06,0.0010418762685731,-0.0275705885142087,0.0,0.0,0.0,-0.0102101331576704,60.0,-16.36562156677246,-0.0,-7.416495861889416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51141357421875,0.0,0.0,9.785038128029556e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,0.0001030411294777,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,7.610584725625813e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0001030411658575,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,0.0004887827672064,289.2108459472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7268371582031,264.8500061035156,287.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.084249788618763e-06,0.0010415012948215,-0.0274544600397348,0.0,0.0,0.0,-0.0101881390437483,60.0,-16.355361938476562,-0.0,-7.41110071089679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052795410156,0.0,0.0,9.7816446213983e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,0.0001030053972499,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,7.607945735799149e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0001030054336297,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.0004886132664978,289.20489501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7279663085937,264.8500061035156,287.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0800224572449224e-06,0.0010411438997834,-0.0273437965661287,0.0,0.0,0.0,-0.0101671814918518,60.0,-16.34526252746582,-0.0,-7.405961355289038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,9.775534272193907e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,0.0001029410559567,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984741210937,0.0,0.0,7.603193080285564e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0001029410850605,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,0.000488308025524,289.1929626464844,294.1499938964844,264.8500061035156,263.4564819335937,264.730224609375,264.8500061035156,287.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415728902444,1.0724096455305698e-06,0.0010405004722997,-0.0271445121616125,0.0,0.0,0.0,-0.010129440575838,60.0,-16.32585906982422,-0.0,-7.396711509954913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,9.775534272193907e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,0.0001029410559567,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984741210937,0.0,0.0,7.603193080285564e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0001029410850605,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,0.000488308025524,289.1929626464844,294.1499938964844,264.8500061035156,263.4564819335937,264.730224609375,264.8500061035156,287.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415728902444,1.0724096455305698e-06,0.0010405004722997,-0.0271445121616125,0.0,0.0,0.0,-0.010129440575838,60.0,-16.32585906982422,-0.0,-7.396711509954913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48565673828125,0.0,0.0,9.77255403995514e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,0.0001029096747515,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,7.600875687785447e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45947265625,0.0,0.0,0.0001029097111313,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809875488281,0.0,0.0,0.000488159188535,289.185791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7315368652344,264.8500061035156,287.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412553092464,1.0686970881579327e-06,0.0010401866165921,-0.0270473230630159,0.0,0.0,0.0,-0.0101110348477959,60.0,-16.315176010131836,-0.0,-7.392202405753778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,9.77084127953276e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,0.0001028916376526,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,7.59954345994629e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546813964844,0.0,0.0,0.0001028916740324,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0004880736232735,289.1810302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.732421875,264.8500061035156,287.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410727700218,1.066563186213898e-06,0.0010400061728432,-0.0269914623349905,0.0,0.0,0.0,-0.0101004559546709,60.0,-16.308456420898438,-0.0,-7.389611056396461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,9.76777882897295e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,0.0001028593906085,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,7.597161311423406e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427795410156,0.0,0.0,0.0001028594269882,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,0.0004879206535406,289.1690979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7345886230469,264.8500061035156,287.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407464578747,1.0627479696267983e-06,0.0010396837024018,-0.0268915835767984,0.0,0.0,0.0,-0.0100815407931804,60.0,-16.29338836669922,-0.0,-7.384979738844778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
