time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,9.76777882897295e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,0.0001028593906085,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,7.597161311423406e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427795410156,0.0,0.0,0.0001028594269882,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,0.0004879206535406,289.1690979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7345886230469,264.8500061035156,287.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407464578747,1.0627479696267983e-06,0.0010396837024018,-0.0268915835767984,0.0,0.0,0.0,-0.0100815407931804,60.0,-16.29338836669922,-0.0,-7.384979738844778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,9.7667878435459e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,0.0001028489496093,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,7.596390059916303e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43084716796875,0.0,0.0,0.0001028489859891,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.000487871147925,289.1571655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7366943359375,264.8500061035156,287.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0615124210744398e-06,0.0010395791614428,-0.0268592406064271,0.0,0.0,0.0,-0.0100754154846072,60.0,-16.281450271606445,-0.0,-7.383479783129587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,9.7667878435459e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,0.0001028489496093,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,7.596390059916303e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43084716796875,0.0,0.0,0.0001028489859891,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.000487871147925,289.1571655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7366943359375,264.8500061035156,287.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0615124210744398e-06,0.0010395791614428,-0.0268592406064271,0.0,0.0,0.0,-0.0100754154846072,60.0,-16.281450271606445,-0.0,-7.383479783129587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,9.767087612999605e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,0.0001028521073749,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4553527832031,0.0,0.0,7.596623618155718e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0001028521437547,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0004878861072938,289.15118408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7377319335937,264.8500061035156,287.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.061885996023193e-06,0.001039610709995,-0.0268690194934606,0.0,0.0,0.0,-0.0100772669538855,60.0,-16.276750564575195,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,9.768098243512212e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001028627521009,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189453125,0.0,0.0,0.0001028627884807,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,0.0004879366024397,289.14520263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.73876953125,264.8500061035156,287.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407802183181,1.0631451914377976e-06,0.0010397171135991,-0.0269019827246665,0.0,0.0,0.0,-0.0100835086777806,60.0,-16.273109436035156,-0.0,-7.385461486819622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,9.77205199887976e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688049316406,0.0,0.0,0.0001029043851303,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,7.600484968861565e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0001029044142342,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0004881341010332,289.1332702636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7408142089844,264.8500061035156,287.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412014089524,1.0680699915610603e-06,0.0010401332983747,-0.0270309075713157,0.0,0.0,0.0,-0.0101079242303967,60.0,-16.2686824798584,-0.0,-7.391440703941043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,9.77205199887976e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688049316406,0.0,0.0,0.0001029043851303,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,7.600484968861565e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0001029044142342,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0004881341010332,289.1332702636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7408142089844,264.8500061035156,287.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412014089524,1.0680699915610603e-06,0.0010401332983747,-0.0270309075713157,0.0,0.0,0.0,-0.0101079242303967,60.0,-16.2686824798584,-0.0,-7.391440703941043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,9.778633830137552e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573608398437,0.0,0.0,0.0001029736959026,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,7.605604332638904e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0001029737322824,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,0.0004884629161097,289.1213073730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7428283691406,264.8500061035156,287.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419025784358,1.076269654731732e-06,0.0010408263187855,-0.0272455606609582,0.0,0.0,0.0,-0.0101485745981335,60.0,-16.268787384033203,-0.0,-7.40140109201093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,9.778633830137552e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573608398437,0.0,0.0,0.0001029736959026,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,7.605604332638904e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0001029737322824,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,0.0004884629161097,289.1213073730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7428283691406,264.8500061035156,287.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419025784358,1.076269654731732e-06,0.0010408263187855,-0.0272455606609582,0.0,0.0,0.0,-0.0101485745981335,60.0,-16.268787384033203,-0.0,-7.40140109201093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,9.788110764930023e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459167480469,0.0,0.0,0.0001030734929372,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,7.612974877702072e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,0.000103073529317,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0004889362608082,289.1093444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.088075919142284e-06,0.0010418241145089,-0.0275546163320541,0.0,0.0,0.0,-0.0102071054279804,60.0,-16.273801803588867,-0.0,-7.415754055273285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,9.788110764930023e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459167480469,0.0,0.0,0.0001030734929372,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,7.612974877702072e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,0.000103073529317,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0004889362608082,289.1093444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.088075919142284e-06,0.0010418241145089,-0.0275546163320541,0.0,0.0,0.0,-0.0102071054279804,60.0,-16.273801803588867,-0.0,-7.415754055273285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,9.800184488995e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,0.0001032006402965,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,7.622365956194699e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,0.0001032006694003,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,0.0004895394085906,289.09735107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7467346191406,264.8500061035156,287.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441985214129,1.1031169151465292e-06,0.0010430954862385,-0.0279483441263437,0.0,0.0,0.0,-0.0102816727012395,60.0,-16.282989501953125,-0.0,-7.43405976777467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,9.800184488995e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,0.0001032006402965,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,7.622365956194699e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,0.0001032006694003,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,0.0004895394085906,289.09735107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7467346191406,264.8500061035156,287.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441985214129,1.1031169151465292e-06,0.0010430954862385,-0.0279483441263437,0.0,0.0,0.0,-0.0102816727012395,60.0,-16.282989501953125,-0.0,-7.43405976777467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887939453125,0.0,0.0,9.807203605305403e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,0.0001032745567499,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,7.62782510719262e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,0.0001032745858537,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.0004898899933323,289.09136962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7477111816406,264.8500061035156,287.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1118614793304005e-06,0.0010438344907015,-0.0281772408634424,0.0,0.0,0.0,-0.0103250248357653,60.0,-16.28927993774414,-0.0,-7.444712224469185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,9.814846998779105e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229064941406,0.0,0.0,0.000103355043393,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,7.633769564563408e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,0.0001033550724969,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0004902718355879,289.0853576660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7486572265625,264.8500061035156,287.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.1213832067369367e-06,0.0010446392698213,-0.0284264795482158,0.0,0.0,0.0,-0.0103722298517823,60.0,-16.296588897705078,-0.0,-7.456321071686034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,9.831954230321573e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0001035351888276,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,0.0001035352179314,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,0.0004911263240501,289.0733337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7505187988281,264.8500061035156,287.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475834133103,1.1426950550230686e-06,0.0010464406805112,-0.0289843119680881,0.0,0.0,0.0,-0.0104778856039047,60.0,-16.314313888549805,-0.0,-7.482335462327684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,9.831954230321573e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0001035351888276,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,0.0001035352179314,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,0.0004911263240501,289.0733337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7505187988281,264.8500061035156,287.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475834133103,1.1426950550230686e-06,0.0010464406805112,-0.0289843119680881,0.0,0.0,0.0,-0.0104778856039047,60.0,-16.314313888549805,-0.0,-7.482335462327684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.0,9.851100185187532e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0001037368056131,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,7.661966810701415e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33514404296875,0.0,0.0,0.0001037368347169,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,0.0004920827341265,289.061279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7523803710937,264.8500061035156,287.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.166546780950739e-06,0.0010484566446393,-0.0296085923910141,0.0,0.0,0.0,-0.0105961337685585,60.0,-16.335607528686523,-0.0,-7.511504662716106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.0,9.851100185187532e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0001037368056131,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,7.661966810701415e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33514404296875,0.0,0.0,0.0001037368347169,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,0.0004920827341265,289.061279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7523803710937,264.8500061035156,287.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.166546780950739e-06,0.0010484566446393,-0.0296085923910141,0.0,0.0,0.0,-0.0105961337685585,60.0,-16.335607528686523,-0.0,-7.511504662716106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,9.871918155113236e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,0.000103956030216,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,7.678158726776019e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230895996094,0.0,0.0,0.0001039560593198,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,0.0004931226721964,289.0491943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7541809082031,264.8500061035156,287.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518413037061,1.1924820455533336e-06,0.0010506488615646,-0.0302873663604259,0.0,0.0,0.0,-0.0107247112318873,60.0,-16.360143661499023,-0.0,-7.543285818201184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,9.871918155113236e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,0.000103956030216,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,7.678158726776019e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230895996094,0.0,0.0,0.0001039560593198,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,0.0004931226721964,289.0491943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7541809082031,264.8500061035156,287.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518413037061,1.1924820455533336e-06,0.0010506488615646,-0.0302873663604259,0.0,0.0,0.0,-0.0107247112318873,60.0,-16.360143661499023,-0.0,-7.543285818201184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332824707031,0.0,0.0,9.89402542472817e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,0.0001041888317558,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,7.695353269809857e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,0.0001041888608597,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,0.0004942269879393,289.0370788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7559509277344,264.8500061035156,287.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054196851328,1.2200235914860968e-06,0.0010529768187552,-0.0310081373900175,0.0,0.0,0.0,-0.0108612515032291,60.0,-16.38709259033203,-0.0,-7.577108362966102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332824707031,0.0,0.0,9.89402542472817e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,0.0001041888317558,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337890625,0.0,0.0,7.695353269809857e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,0.0001041888608597,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,0.0004942269879393,289.0370788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7559509277344,264.8500061035156,287.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054196851328,1.2200235914860968e-06,0.0010529768187552,-0.0310081373900175,0.0,0.0,0.0,-0.0108612515032291,60.0,-16.38709259033203,-0.0,-7.577108362966102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,9.905824845191093e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.270751953125,0.0,0.0,0.000104313083284,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316650390625,0.0,0.0,7.704530435148627e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.304931640625,0.0,0.0,0.0001043131123878,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.0,0.000494816340506,289.031005859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7568359375,264.8500061035156,287.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554539039731,1.234722844856151e-06,0.0010542192030698,-0.0313927978277206,0.0,0.0,0.0,-0.010934124700725,60.0,-16.40165901184082,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,9.918206342263149e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649230957031,0.0,0.0,0.0001044434684445,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,7.71416089264676e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,0.0001044434975483,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,0.0004954348551109,289.0249328613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7577209472656,264.8500061035156,287.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567731224,1.2501483297455709e-06,0.0010555230546742,-0.0317964516580104,0.0,0.0,0.0,-0.0110105974599719,60.0,-16.417022705078125,-0.0,-7.61419016725995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30841064453125,0.0,0.0,9.944475459633396e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,0.000104720093077,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,7.734591781627387e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867126464844,0.0,0.0,0.0001047201149049,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0004967470304109,289.01275634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7594299316406,264.8500061035156,287.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595719795674,1.2828737681047642e-06,0.0010582890827208,-0.0326527617871761,0.0,0.0,0.0,-0.0111728385090827,60.0,-16.45023536682129,-0.0,-7.654575995275081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30841064453125,0.0,0.0,9.944475459633396e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,0.000104720093077,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,7.734591781627387e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867126464844,0.0,0.0,0.0001047201149049,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0004967470304109,289.01275634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7594299316406,264.8500061035156,287.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595719795674,1.2828737681047642e-06,0.0010582890827208,-0.0326527617871761,0.0,0.0,0.0,-0.0111728385090827,60.0,-16.45023536682129,-0.0,-7.654575995275081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,9.971621329896152e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,0.0001050059508997,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,7.755705155432224e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0001050059800036,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,0.0004981030360795,289.00054931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,264.8500061035156,287.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624643182381,1.3166928738428396e-06,0.0010611476609483,-0.0335376113653183,0.0,0.0,0.0,-0.0113405007869005,60.0,-16.48566436767578,-0.0,-7.696423409697672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,9.971621329896152e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,0.0001050059508997,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,7.755705155432224e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0001050059800036,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,0.0004981030360795,289.00054931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7611389160156,264.8500061035156,287.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624643182381,1.3166928738428396e-06,0.0010611476609483,-0.0335376113653183,0.0,0.0,0.0,-0.0113405007869005,60.0,-16.48566436767578,-0.0,-7.696423409697672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.283447265625,0.0,0.0,9.997683810070156e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22967529296875,0.0,0.0,0.0001052804072969,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,7.775976700941101e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,0.0001052804291248,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0004994049086235,288.9883117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7627868652344,264.8500061035156,287.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065241289325,1.3491619483829709e-06,0.0010638921521604,-0.034387070685625,0.0,0.0,0.0,-0.011501470580697,60.0,-16.52100372314453,-0.0,-7.736707630101591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.283447265625,0.0,0.0,9.997683810070156e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22967529296875,0.0,0.0,0.0001052804072969,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,7.775976700941101e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,0.0001052804291248,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0004994049086235,288.9883117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7627868652344,264.8500061035156,287.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065241289325,1.3491619483829709e-06,0.0010638921521604,-0.034387070685625,0.0,0.0,0.0,-0.011501470580697,60.0,-16.52100372314453,-0.0,-7.736707630101591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709045410156,0.0,0.0,0.0001002018689177,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,0.0001055173706845,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,7.793479016982019e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25006103515625,0.0,0.0,0.0001055173997883,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672119140625,0.0,0.0,0.0005005290149711,288.9760437011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7644348144531,264.8500061035156,287.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676390957087,1.3771967815046082e-06,0.0010662619024515,-0.035120453685522,0.0,0.0,0.0,-0.0116404574364423,60.0,-16.55254364013672,-0.0,-7.771574672688075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709045410156,0.0,0.0,0.0001002018689177,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,0.0001055173706845,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,7.793479016982019e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25006103515625,0.0,0.0,0.0001055173997883,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672119140625,0.0,0.0,0.0005005290149711,288.9760437011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7644348144531,264.8500061035156,287.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676390957087,1.3771967815046082e-06,0.0010662619024515,-0.035120453685522,0.0,0.0,0.0,-0.0116404574364423,60.0,-16.55254364013672,-0.0,-7.771574672688075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,0.0001002938734018,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119445800781,0.0,0.0,0.0001056142573361,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,7.800634193699807e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439270019531,0.0,0.0,0.000105614279164,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2609558105469,0.0,0.0,0.000500988564454,288.9698791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7652587890625,264.8500061035156,287.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686194291338,1.3886583474231884e-06,0.001067230827175,-0.0354202724993228,0.0,0.0,0.0,-0.0116972802206873,60.0,-16.565753936767578,-0.0,-7.785851607877704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,0.0001003682700684,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,0.0001056926048477,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626342773437,0.0,0.0,7.806420762790367e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0001056926266755,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.0,0.0005013602203689,288.9637451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7660522460937,264.8500061035156,287.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694122174754,1.3979272353026315e-06,0.0010680143022909,-0.0356627255678176,0.0,0.0,0.0,-0.0117432316765189,60.0,-16.576574325561523,-0.0,-7.79740716438937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.0001004547593765,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,0.0001057836780091,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,7.813148113200441e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.000105783699837,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,0.0005017922376282,288.951416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.76763916015625,264.8500061035156,287.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703339939936,1.4087016779740225e-06,0.0010689253685995,-0.0359445549547672,0.0,0.0,0.0,-0.0117966486141085,60.0,-16.589351654052734,-0.0,-7.81085063294995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.0001004547593765,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,0.0001057836780091,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,7.813148113200441e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.000105783699837,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,0.0005017922376282,288.951416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.76763916015625,264.8500061035156,287.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703339939936,1.4087016779740225e-06,0.0010689253685995,-0.0359445549547672,0.0,0.0,0.0,-0.0117966486141085,60.0,-16.589351654052734,-0.0,-7.81085063294995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0001004491568892,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,0.0001057777772075,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373962402344,0.0,0.0,7.812712283339351e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,0.0001057777990354,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22967529296875,0.0,0.0,0.0005017642397433,288.9390869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7691955566406,264.8500061035156,287.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702746221795,1.4080031860430609e-06,0.001068866578862,-0.0359262824058532,0.0,0.0,0.0,-0.0117931878194212,60.0,-16.588176727294922,-0.0,-7.809978797013174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0001004491568892,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,0.0001057777772075,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373962402344,0.0,0.0,7.812712283339351e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,0.0001057777990354,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22967529296875,0.0,0.0,0.0005017642397433,288.9390869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7691955566406,264.8500061035156,287.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702746221795,1.4080031860430609e-06,0.001068866578862,-0.0359262824058532,0.0,0.0,0.0,-0.0117931878194212,60.0,-16.588176727294922,-0.0,-7.809978797013174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
