time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,0.0001003777142614,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703796386719,0.0,0.0,0.0001057025438058,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,7.8071556345094e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,0.0001057025656336,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,0.0005014073685742,288.9267883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7707214355469,264.8500061035156,287.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.3991023024573224e-06,0.0010681144194677,-0.0356934629380703,0.0,0.0,0.0,-0.0117490608245134,60.0,-16.574180603027344,-0.0,-7.798873014053245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,0.0001003777142614,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703796386719,0.0,0.0,0.0001057025438058,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,7.8071556345094e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,0.0001057025656336,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,0.0005014073685742,288.9267883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7707214355469,264.8500061035156,287.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.3991023024573224e-06,0.0010681144194677,-0.0356934629380703,0.0,0.0,0.0,-0.0117490608245134,60.0,-16.574180603027344,-0.0,-7.798873014053245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081604003906,0.0,0.0,0.0001002777280518,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,0.0001055972606991,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121887207031,0.0,0.0,7.79937909101136e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,0.000105597282527,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.0005009079468436,288.9144897460937,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.386645976708678e-06,0.0010670615592971,-0.0353676341474056,0.0,0.0,0.0,-0.0116873076185584,60.0,-16.551958084106445,-0.0,-7.783344102563208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081604003906,0.0,0.0,0.0001002777280518,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,0.0001055972606991,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121887207031,0.0,0.0,7.79937909101136e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,0.000105597282527,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.0005009079468436,288.9144897460937,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.386645976708678e-06,0.0010670615592971,-0.0353676341474056,0.0,0.0,0.0,-0.0116873076185584,60.0,-16.551958084106445,-0.0,-7.783344102563208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,0.0001002181161311,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.152587890625,0.0,0.0,0.0001055344837368,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,7.794742850819603e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825256347656,0.0,0.0,0.0001055345128406,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19842529296875,0.0,0.0,0.0005006101564504,288.9083557128906,294.1499938964844,264.8500061035156,263.4564819335937,264.77294921875,264.8500061035156,287.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678131366148,1.3792193840345135e-06,0.0010664338478818,-0.0351733639836311,0.0,0.0,0.0,-0.0116504896432161,60.0,-16.53895378112793,-0.0,-7.774092836143609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,0.0001001545460894,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.14666748046875,0.0,0.0,0.0001054675376508,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996154785156,0.0,0.0,7.789798110025004e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763916015625,0.0,0.0,0.0001054675667546,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0005002925754524,288.9021911621094,294.1499938964844,264.8500061035156,263.4564819335937,264.773681640625,264.8500061035156,287.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671358322724,1.3712989357372862e-06,0.0010657644597813,-0.0349661707878112,0.0,0.0,0.0,-0.0116112232208251,60.0,-16.525192260742188,-0.0,-7.764232634599466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831359863281,0.0,0.0,0.0001000141128315,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347961425781,0.0,0.0,0.0001053196610882,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18707275390625,0.0,0.0,7.778875442454591e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,0.0001053196829161,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,0.0004995911149308,288.8899230957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7751159667969,264.8500061035156,287.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.353803554593469e-06,0.0010642857523635,-0.0345084927976131,0.0,0.0,0.0,-0.0115244882181286,60.0,-16.4951229095459,-0.0,-7.74247439494502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831359863281,0.0,0.0,0.0001000141128315,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347961425781,0.0,0.0,0.0001053196610882,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18707275390625,0.0,0.0,7.778875442454591e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,0.0001053196829161,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,0.0004995911149308,288.8899230957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7751159667969,264.8500061035156,287.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.353803554593469e-06,0.0010642857523635,-0.0345084927976131,0.0,0.0,0.0,-0.0115244882181286,60.0,-16.4951229095459,-0.0,-7.74247439494502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170654296875,0.0,0.0,9.986167424358428e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229553222656,0.0,0.0,0.0001051591316354,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,7.76701926952228e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15191650390625,0.0,0.0,0.0001051591607392,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,0.0004988296423107,288.877685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7765197753906,264.8500061035156,287.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3348117136047222e-06,0.0010626805014908,-0.0340116471052169,0.0,0.0,0.0,-0.0114303342998027,60.0,-16.4625186920166,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170654296875,0.0,0.0,9.986167424358428e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229553222656,0.0,0.0,0.0001051591316354,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,7.76701926952228e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15191650390625,0.0,0.0,0.0001051591607392,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,0.0004988296423107,288.877685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7765197753906,264.8500061035156,287.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3348117136047222e-06,0.0010626805014908,-0.0340116471052169,0.0,0.0,0.0,-0.0114303342998027,60.0,-16.4625186920166,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,9.970337123377249e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001049924321705,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,7.754706894047558e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,0.0001049924539984,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,0.0004980388912372,288.8654479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,264.8500061035156,287.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3150897757441271e-06,0.0010610134340822,-0.0334956683218479,0.0,0.0,0.0,-0.0113325593993067,60.0,-16.42853355407715,-0.0,-7.694436732208487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,9.970337123377249e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001049924321705,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,7.754706894047558e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,0.0001049924539984,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,0.0004980388912372,288.8654479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7779235839844,264.8500061035156,287.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3150897757441271e-06,0.0010610134340822,-0.0334956683218479,0.0,0.0,0.0,-0.0113325593993067,60.0,-16.42853355407715,-0.0,-7.694436732208487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.145751953125,0.0,0.0,9.95438967947848e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993347167969,0.0,0.0,0.0001048244957928,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,7.742302841506898e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12750244140625,0.0,0.0,0.0001048245176207,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,0.0004972422611899,288.8532409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,287.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2952211818628712e-06,0.0010593340266495,-0.0329758301377296,0.0,0.0,0.0,-0.0112340589985251,60.0,-16.393877029418945,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.145751953125,0.0,0.0,9.95438967947848e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993347167969,0.0,0.0,0.0001048244957928,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,7.742302841506898e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12750244140625,0.0,0.0,0.0001048245176207,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,0.0004972422611899,288.8532409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,287.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2952211818628712e-06,0.0010593340266495,-0.0329758301377296,0.0,0.0,0.0,-0.0112340589985251,60.0,-16.393877029418945,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,9.946482168743388e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934143066406,0.0,0.0,0.0001047412297339,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,7.73615320213139e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214294433594,0.0,0.0,0.0001047412515617,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,0.0004968473222106,288.8471374511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7799377441406,264.8500061035156,287.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2853703310611309e-06,0.0010585014242678,-0.0327180847525596,0.0,0.0,0.0,-0.0111852213740348,60.0,-16.376537322998047,-0.0,-7.657661171833753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,9.938739822246134e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,0.0001046597026288,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,7.730130892014131e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153259277344,0.0,0.0,0.0001046597244567,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.130126953125,0.0,0.0,0.0004964605323038,288.8410339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.78057861328125,264.8500061035156,287.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.275724685001478e-06,0.0010576861677691,-0.0324657000601291,0.0,0.0,0.0,-0.0111374026164412,60.0,-16.359352111816406,-0.0,-7.645744659612319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,9.923718607751653e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,0.0001045015160343,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,7.718447886873037e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031799316406,0.0,0.0,0.0001045015451381,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,0.0004957102355547,288.828857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,287.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573613690212,1.2570108083309606e-06,0.0010561043163761,-0.0319760255515575,0.0,0.0,0.0,-0.0110446261242032,60.0,-16.325550079345703,-0.0,-7.622650599614644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,9.923718607751653e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,0.0001045015160343,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,7.718447886873037e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031799316406,0.0,0.0,0.0001045015451381,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,0.0004957102355547,288.828857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,287.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573613690212,1.2570108083309606e-06,0.0010561043163761,-0.0319760255515575,0.0,0.0,0.0,-0.0110446261242032,60.0,-16.325550079345703,-0.0,-7.622650599614644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10858154296875,0.0,0.0,9.909641812555492e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06396484375,0.0,0.0,0.0001043532756739,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,7.707499025855213e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,0.0001043533047777,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10546875,0.0,0.0,0.0004950070288032,288.81671142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558613575994,1.2394729083098357e-06,0.001054621883668,-0.0315170995891094,0.0,0.0,0.0,-0.0109576787799596,60.0,-16.293155670166016,-0.0,-7.601039442306502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10858154296875,0.0,0.0,9.909641812555492e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06396484375,0.0,0.0,0.0001043532756739,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,7.707499025855213e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,0.0001043533047777,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10546875,0.0,0.0,0.0004950070288032,288.81671142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558613575994,1.2394729083098357e-06,0.001054621883668,-0.0315170995891094,0.0,0.0,0.0,-0.0109576787799596,60.0,-16.293155670166016,-0.0,-7.601039442306502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,9.89641121122986e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521850585937,0.0,0.0,0.0001042139556375,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,7.697208639001474e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,0.0001042139774654,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,0.0004943461390212,288.8045654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7843933105469,264.8500061035156,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2229896810822538e-06,0.0010532286250963,-0.0310857556760311,0.0,0.0,0.0,-0.0108759617432951,60.0,-16.262008666992188,-0.0,-7.580755578828757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,9.89641121122986e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521850585937,0.0,0.0,0.0001042139556375,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,7.697208639001474e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,0.0001042139774654,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,0.0004943461390212,288.8045654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7843933105469,264.8500061035156,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2229896810822538e-06,0.0010532286250963,-0.0310857556760311,0.0,0.0,0.0,-0.0108759617432951,60.0,-16.262008666992188,-0.0,-7.580755578828757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,9.8841599537991e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,0.000104084952909,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,7.687680044909939e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,0.0001040849747369,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,0.000493734201882,288.7924499511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.20772756417864e-06,0.0010519385104998,-0.0306863486766815,0.0,0.0,0.0,-0.0108002973720431,60.0,-16.232641220092773,-0.0,-7.561998671690162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,9.8841599537991e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,0.000104084952909,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,7.687680044909939e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,0.0001040849747369,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,0.000493734201882,288.7924499511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.20772756417864e-06,0.0010519385104998,-0.0306863486766815,0.0,0.0,0.0,-0.0108002973720431,60.0,-16.232641220092773,-0.0,-7.561998671690162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,9.87826642813161e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345764160156,0.0,0.0,0.0001040228889905,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812683105469,0.0,0.0,7.683096191613004e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,0.0001040229108184,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,0.0004934397875331,288.7864074707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525182588025,1.2003850997643897e-06,0.0010513179004192,-0.0304941944777965,0.0,0.0,0.0,-0.0107638956978917,60.0,-16.21839714050293,-0.0,-7.552983305458838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,9.872564260149376e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286865234375,0.0,0.0,0.0001039628332364,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751037597656,0.0,0.0,7.678660767851397e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05474853515625,0.0,0.0,0.0001039628550643,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,0.0004931549192406,288.78033447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519106872379,1.1932804682146525e-06,0.0010507174301892,-0.03030826151371,0.0,0.0,0.0,-0.0107286740094423,60.0,-16.204479217529297,-0.0,-7.544264946091064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,9.861570288194343e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169677734375,0.0,0.0,0.0001038470654748,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,7.670110062463209e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0001038470873027,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,0.0004926057881675,288.76824951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507391998544,1.1795840464401408e-06,0.0010495596798136,-0.0299498066306114,0.0,0.0,0.0,-0.0106607722118496,60.0,-16.177406311035156,-0.0,-7.527471979074107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,9.861570288194343e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169677734375,0.0,0.0,0.0001038470654748,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,7.670110062463209e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0001038470873027,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,0.0004926057881675,288.76824951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507391998544,1.1795840464401408e-06,0.0010495596798136,-0.0299498066306114,0.0,0.0,0.0,-0.0106607722118496,60.0,-16.177406311035156,-0.0,-7.527471979074107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,9.851212962530552e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052490234375,0.0,0.0,0.0001037379988702,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,7.662054122192785e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.000103738020698,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,0.0004920883802697,288.75616455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1666807040455751e-06,0.0010484689846634,-0.0296120941638946,0.0,0.0,0.0,-0.0105968015268445,60.0,-16.15135955810547,-0.0,-7.511668087545331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,9.851212962530552e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052490234375,0.0,0.0,0.0001037379988702,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,7.662054122192785e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.000103738020698,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,0.0004920883802697,288.75616455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1666807040455751e-06,0.0010484689846634,-0.0296120941638946,0.0,0.0,0.0,-0.0105968015268445,60.0,-16.15135955810547,-0.0,-7.511668087545331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,9.841512655839324e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.0001036358517012,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03814697265625,0.0,0.0,7.654509681742638e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185546875,0.0,0.0,0.0001036358735291,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,0.0004916038597002,288.7441101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.154596361629956e-06,0.0010474474402144,-0.0292958114296197,0.0,0.0,0.0,-0.0105368923395872,60.0,-16.1264591217041,-0.0,-7.496883114299635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,9.841512655839324e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.0001036358517012,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03814697265625,0.0,0.0,7.654509681742638e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185546875,0.0,0.0,0.0001036358735291,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,0.0004916038597002,288.7441101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7902526855469,264.8500061035156,287.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.154596361629956e-06,0.0010474474402144,-0.0292958114296197,0.0,0.0,0.0,-0.0105368923395872,60.0,-16.1264591217041,-0.0,-7.496883114299635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,9.832581417867914e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,0.0001035417953971,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,7.647563325008377e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00653076171875,0.0,0.0,0.000103541817225,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0004911576979793,288.7320556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1434689213274396e-06,0.0010465069208294,-0.0290045645087957,0.0,0.0,0.0,-0.0104817263782024,60.0,-16.102724075317383,-0.0,-7.48328119470898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02252197265625,0.0,0.0,9.832581417867914e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,0.0001035417953971,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,7.647563325008377e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00653076171875,0.0,0.0,0.000103541817225,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0004911576979793,288.7320556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1434689213274396e-06,0.0010465069208294,-0.0290045645087957,0.0,0.0,0.0,-0.0104817263782024,60.0,-16.102724075317383,-0.0,-7.48328119470898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,9.828351903706788e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,0.0001034972665365,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,7.644273864571005e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,0.0001034972810884,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135803222656,0.0,0.0,0.0004909464623779,288.7260437011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.138200218520069e-06,0.0010460615158081,-0.0288666617125272,0.0,0.0,0.0,-0.0104556055739521,60.0,-16.091304779052734,-0.0,-7.476845098608464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,9.824361768551172e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,0.0001034552406053,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135803222656,0.0,0.0,7.641169941052794e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,0.0001034552624332,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,0.0004907471011392,288.7200012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7924499511719,264.8500061035156,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467745596542,1.1332289204801782e-06,0.0010456413729116,-0.028736537322402,0.0,0.0,0.0,-0.0104309599846601,60.0,-16.080244064331055,-0.0,-7.470774932016867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,9.816917008720338e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,0.0001033768421621,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013122558594,0.0,0.0,7.635379733983427e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,0.0001033768639899,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99530029296875,0.0,0.0,0.0004903752706013,288.7079772949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7934875488281,264.8500061035156,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.123953893511498e-06,0.0010448573157191,-0.0284937676042318,0.0,0.0,0.0,-0.0103849777951836,60.0,-16.058984756469727,-0.0,-7.45945598623621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,9.816917008720338e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,0.0001033768421621,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013122558594,0.0,0.0,7.635379733983427e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,0.0001033768639899,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99530029296875,0.0,0.0,0.0004903752706013,288.7079772949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7934875488281,264.8500061035156,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.123953893511498e-06,0.0010448573157191,-0.0284937676042318,0.0,0.0,0.0,-0.0103849777951836,60.0,-16.058984756469727,-0.0,-7.45945598623621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,9.81023913482204e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,0.0001033065273077,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98907470703125,0.0,0.0,7.630186155438423e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,0.0001033065491355,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0004900416824966,288.6959533691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7945251464844,264.8500061035156,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452697752043,1.1156348591612186e-06,0.0010441541671752,-0.0282760132104158,0.0,0.0,0.0,-0.0103437351062893,60.0,-16.03900146484375,-0.0,-7.44931156759776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
