time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,9.81023913482204e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,0.0001033065273077,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98907470703125,0.0,0.0,7.630186155438423e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,0.0001033065491355,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0004900416824966,288.6959533691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7945251464844,264.8500061035156,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452697752043,1.1156348591612186e-06,0.0010441541671752,-0.0282760132104158,0.0,0.0,0.0,-0.0103437351062893,60.0,-16.03900146484375,-0.0,-7.44931156759776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97369384765625,0.0,0.0,9.804289584280924e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,0.0001032438740367,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,7.625558646395802e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.0001032438885886,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,0.00048974447418,288.6839599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1082222499680938e-06,0.0010435275034978,-0.0280819814652204,0.0,0.0,0.0,-0.0103069860488176,60.0,-16.020225524902344,-0.0,-7.440277727255308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97369384765625,0.0,0.0,9.804289584280924e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,0.0001032438740367,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,7.625558646395802e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.0001032438885886,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,0.00048974447418,288.6839599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1082222499680938e-06,0.0010435275034978,-0.0280819814652204,0.0,0.0,0.0,-0.0103069860488176,60.0,-16.020225524902344,-0.0,-7.440277727255308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,9.79908654699102e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,0.0001031890860758,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,7.621511758770794e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,0.0001031891006277,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588317871094,0.0,0.0,0.000489484576974,288.67193603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440814075991,1.101740394915396e-06,0.0010429796529933,-0.0279123093932867,0.0,0.0,0.0,-0.0102748507633805,60.0,-16.002723693847656,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,9.79908654699102e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,0.0001031890860758,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,7.621511758770794e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,0.0001031891006277,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588317871094,0.0,0.0,0.000489484576974,288.67193603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440814075991,1.101740394915396e-06,0.0010429796529933,-0.0279123093932867,0.0,0.0,0.0,-0.0102748507633805,60.0,-16.002723693847656,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,9.796705126063898e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0001031640058499,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0001031640276778,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,0.0004893656587228,288.6659545898437,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.098773850571888e-06,0.0010427288943901,-0.0278346557170152,0.0,0.0,0.0,-0.0102601442486047,60.0,-15.994345664978027,-0.0,-7.42877119819241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493103027344,0.0,0.0,9.794567449716852e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,0.0001031414940371,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,7.617996743647382e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345092773437,0.0,0.0,0.0001031415158649,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466857910156,0.0,0.0,0.000489258847665,288.6599426269531,294.1499938964844,264.8500061035156,263.4564819335937,264.79754638671875,264.8500061035156,287.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0961101679640706e-06,0.0010425037471577,-0.0277649294584989,0.0,0.0,0.0,-0.0102469390258193,60.0,-15.986384391784668,-0.0,-7.425528991689134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,9.79068427113816e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,0.0001031006031553,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.940185546875,0.0,0.0,7.614976493641734e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001031006249831,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345397949219,0.0,0.0,0.0004890648997388,288.64794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431860573589,1.091272679332178e-06,0.0010420947801321,-0.0276382993906736,0.0,0.0,0.0,-0.0102229565382003,60.0,-15.97112274169922,-0.0,-7.4196428556661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,9.79068427113816e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,0.0001031006031553,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.940185546875,0.0,0.0,7.614976493641734e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001031006249831,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345397949219,0.0,0.0,0.0004890648997388,288.64794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431860573589,1.091272679332178e-06,0.0010420947801321,-0.0276382993906736,0.0,0.0,0.0,-0.0102229565382003,60.0,-15.97112274169922,-0.0,-7.4196428556661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,9.787404269445688e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,0.0001030660641845,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.927978515625,0.0,0.0,7.612425542902201e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,0.0001030660787364,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,0.0004889010451734,288.635986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0871859785765992e-06,0.0010417493758723,-0.0275313220918178,0.0,0.0,0.0,-0.0102026956155896,60.0,-15.956880569458008,-0.0,-7.41467189868672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,9.787404269445688e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,0.0001030660641845,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.927978515625,0.0,0.0,7.612425542902201e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105529785156,0.0,0.0,0.0001030660787364,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,0.0004889010451734,288.635986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0871859785765992e-06,0.0010417493758723,-0.0275313220918178,0.0,0.0,0.0,-0.0102026956155896,60.0,-15.956880569458008,-0.0,-7.41467189868672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,9.78467069217004e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766174316406,0.0,0.0,0.0001030372804962,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,7.610299508087337e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,0.000103037302324,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103088378906,0.0,0.0,0.0004887644900009,288.6239929199219,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,264.8500061035156,287.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.083780944099999e-06,0.0010414614807814,-0.0274421852082014,0.0,0.0,0.0,-0.0101858144626021,60.0,-15.943554878234863,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,9.78467069217004e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766174316406,0.0,0.0,0.0001030372804962,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,7.610299508087337e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,0.000103037302324,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103088378906,0.0,0.0,0.0004887644900009,288.6239929199219,294.1499938964844,264.8500061035156,263.4564819335937,264.8003845214844,264.8500061035156,287.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.083780944099999e-06,0.0010414614807814,-0.0274421852082014,0.0,0.0,0.0,-0.0101858144626021,60.0,-15.943554878234863,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,9.782498091226444e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86492919921875,0.0,0.0,0.0001030143976095,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,7.608609303133562e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,0.0001030144194373,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,0.0004886559327133,288.6120300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423137573525,1.0810737194333342e-06,0.0010412326082587,-0.0273713190108537,0.0,0.0,0.0,-0.0101723931729793,60.0,-15.931220054626465,-0.0,-7.407239621670669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,9.782498091226444e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86492919921875,0.0,0.0,0.0001030143976095,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,7.608609303133562e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,0.0001030144194373,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,0.0004886559327133,288.6120300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423137573525,1.0810737194333342e-06,0.0010412326082587,-0.0273713190108537,0.0,0.0,0.0,-0.0101723931729793,60.0,-15.931220054626465,-0.0,-7.407239621670669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,9.781576227396728e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591003417969,0.0,0.0,0.000103004698758,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,7.607892621308565e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,0.0001030047133099,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921203613281,0.0,0.0,0.0004886099486611,288.60601806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422156192362,1.079925823432859e-06,0.0010411356342956,-0.0273412689566612,0.0,0.0,0.0,-0.0101667018607258,60.0,-15.925353050231934,-0.0,-7.405844115737636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885498046875,0.0,0.0,9.780781692825258e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,0.0001029963314067,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89141845703125,0.0,0.0,7.607274892507121e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,0.0001029963459586,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860778808594,0.0,0.0,0.0004885702510364,288.6000366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.8021850585937,264.8500061035156,287.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0789360658236546e-06,0.0010410519316792,-0.0273153576999902,0.0,0.0,0.0,-0.0101617956534028,60.0,-15.919694900512695,-0.0,-7.404641166885997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,9.77953604888171e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,0.0001029832055792,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,7.606305734952912e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.000102983227407,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739624023437,0.0,0.0,0.0004885079688392,288.58807373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,264.8500061035156,287.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.077383217307215e-06,0.0010409207316115,-0.0272747091948986,0.0,0.0,0.0,-0.010154097341001,60.0,-15.908931732177734,-0.0,-7.402753965379817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,9.77953604888171e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,0.0001029832055792,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,7.606305734952912e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.000102983227407,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739624023437,0.0,0.0,0.0004885079688392,288.58807373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8030700683594,264.8500061035156,287.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.077383217307215e-06,0.0010409207316115,-0.0272747091948986,0.0,0.0,0.0,-0.010154097341001,60.0,-15.908931732177734,-0.0,-7.402753965379817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8642578125,0.0,0.050000000745058,9.778657113201916e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82989501953125,0.0,0.050000000745058,0.000102973957837,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.050000000745058,7.60562252253294e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.050000000745058,0.000102973972389,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86187744140625,0.0,0.050000000745058,0.0004884640802629,288.5761108398437,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.1679382324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419044410809,1.0762886404336314e-06,0.0010408281814306,-0.0272460561245679,0.0,0.0,0.0,-0.0101486705243587,60.0,-15.898846626281738,-0.0,-7.401423829378474e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8642578125,0.0,0.050000000745058,9.778657113201916e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82989501953125,0.0,0.050000000745058,0.000102973957837,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.050000000745058,7.60562252253294e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.050000000745058,0.000102973972389,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86187744140625,0.0,0.050000000745058,0.0004884640802629,288.5761108398437,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.1679382324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419044410809,1.0762886404336314e-06,0.0010408281814306,-0.0272460561245679,0.0,0.0,0.0,-0.0101486705243587,60.0,-15.898846626281738,-0.0,-7.401423829378474e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037658691406,0.6412211656570435,0.050000000745058,0.0408188365399837,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966552734375,0.6412211656570435,0.050000000745058,0.0429841987788677,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.704345703125,0.6412211656570435,0.050000000745058,0.0317479819059371,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.6412211656570435,0.050000000745058,0.0429841987788677,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.6412211656570435,0.050000000745058,0.2038985341787338,287.498291015625,291.1499938964844,264.8503112792969,263.4566955566406,283.90625,286.6733093261719,287.0289306640625,1.0,0.1097029820084571,0.1503825336694717,0.1503825336694717,1.0,1.0,-0.4348854422569275,0.0105255143716931,0.424359917640686,-0.0652813538908958,0.0,0.0,0.0,10.204827308654783,60.0,-194.79360961914065,-0.0,12.271063804626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.6376999616622925,0.050000000745058,0.0452135577797889,290.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.6376999616622925,0.050000000745058,0.0476120561361312,290.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.6376999616622925,0.050000000745058,0.0351660996675491,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.6376999616622925,0.050000000745058,0.0476120561361312,291.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.6376999616622925,0.050000000745058,0.2258510887622833,286.9579772949219,291.1499938964844,264.8511962890625,263.4573059082031,286.6796264648437,291.04150390625,286.8836364746094,1.0,0.1210759803652763,0.3007650673389435,0.3007650673389435,1.0,1.0,-0.4817585945129394,0.0448741540312767,0.4368844330310821,-0.0365689881145954,0.0,0.0,0.0,12.531925201416016,60.0,-114.10731506347656,-0.0,16.669052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.5749825835227966,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.5749825835227966,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.5749825835227966,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.5749825835227966,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.5749825835227966,0.050000000745058,0.2280716598033905,286.7767028808594,291.1499938964844,264.85467529296875,263.4596862792969,282.948486328125,291.1617126464844,286.6239318847656,1.0,0.1405555158853531,0.601530134677887,0.601530134677887,1.0,1.0,-0.4864992499351501,0.1623658239841461,0.324133425951004,0.0800111964344978,0.0,0.0,0.0,20.075279235839844,60.0,-764.1536254882812,-0.0,23.164962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.5749825835227966,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.5749825835227966,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.5749825835227966,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.5749825835227966,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.5749825835227966,0.050000000745058,0.2280716598033905,286.7767028808594,291.1499938964844,264.85467529296875,263.4596862792969,282.948486328125,291.1617126464844,286.6239318847656,1.0,0.1405555158853531,0.601530134677887,0.601530134677887,1.0,1.0,-0.4864992499351501,0.1623658239841461,0.324133425951004,0.0800111964344978,0.0,0.0,0.0,20.075279235839844,60.0,-764.1536254882812,-0.0,23.164962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5524856448173523,0.050000000745058,0.0457951687276363,290.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5524856448173523,0.050000000745058,0.0356184653937816,290.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5524856448173523,0.050000000745058,0.0482245162129402,291.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5524856448173523,0.050000000745058,0.2287563532590866,286.33465576171875,291.1499938964844,264.85723876953125,263.4614562988281,281.3704528808594,291.1539611816406,286.0252685546875,1.0,0.1489483714103698,0.7519127130508423,0.7519127130508423,1.0,1.0,-0.4879597723484039,0.185139313340187,0.3028204441070556,0.1025169938802719,0.0,0.0,0.0,23.742889404296875,60.0,-1330.5235595703125,-0.0,26.310943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8214831175874455e-21,7.364069107307095e-21,-2.5425859897196488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4708251953125,297.1499938964844,293.1499938964844,0.001074184780009,-97.57300567626952,287.2328186035156,0.5351332426071167,0.050000000745058,0.0459260381758213,290.468017578125,297.1499938964844,293.1499938964844,0.0008864323608577,-84.78997802734375,286.9227905273437,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2724609375,297.1499938964844,293.1499938964844,0.000934962881729,-66.0542221069336,286.9769287109375,0.5351332426071167,0.050000000745058,0.0357202515006065,290.26318359375,297.1499938964844,293.1499938964844,0.0011456671636551,-109.58657836914062,287.32086181640625,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610046386719,0.5351332426071167,0.050000000745058,0.2294100672006607,285.86553955078125,291.1499938964844,264.8603210449219,263.4635925292969,281.0309143066406,291.1473999023437,286.012939453125,1.0,0.156506672501564,0.8009774684906006,0.8009774684906006,1.0,1.0,-0.4893542826175689,0.1889664232730865,0.3003878593444824,0.1061218157410621,0.0,0.0,1.0,27.244770050048828,60.0,929.3220825195312,-6878.9716796875,29.33759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6083068847656,308.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,3628.91943359375,18000.0,0.0,0.0,0.0123301837593317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553596615791321,0.555362343788147,-2.693647502383101e-06,0.0,1.2513569345173892e-05,0.0,0.0,19.92523002624512,0.0,0.0,0.0,0.341583639383316,4.0,0.0,1.0
713220,290.4930419921875,297.1499938964844,293.1499938964844,0.0020876463968306,-175.99717712402344,290.82794189453125,0.5115106105804443,0.050000000745058,0.046164646744728,290.4848022460937,297.1499938964844,293.1499938964844,0.0019369374494999,-171.9593048095703,290.5865783691406,0.5115106105804443,0.050000000745058,0.0486135967075824,290.29302978515625,297.1499938964844,293.1499938964844,0.0020462095271795,-134.17108154296875,290.7402038574219,0.5115106105804443,0.050000000745058,0.0359058380126953,290.27783203125,297.1499938964844,293.1499938964844,0.0022548774722963,-200.16671752929688,291.05926513671875,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1581115722656,297.1499938964844,293.1499938964844,0.0015626351814717,-658.08544921875,290.07427978515625,0.5115106105804443,0.050000000745058,0.230601966381073,287.95965576171875,291.1499938964844,264.8680114746094,263.4688720703125,280.8508605957031,291.1549072265625,288.4540405273437,1.0,0.1693341881036758,0.8991069197654724,0.8991069197654724,1.0,1.0,-0.4918968975543976,0.1931027323007583,0.298794150352478,0.1098291426897049,0.0,0.0,1.0,33.629032135009766,60.0,2435.931884765625,-7118.837890625,34.89994430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1264343261719,307.6150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,12357.0380859375,18000.0,0.0,0.0,0.0485753640532493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130544662475586,1.130555272102356,-1.0555978406046052e-05,0.0,4.929781789542176e-05,0.0,0.0,160.6690216064453,0.0,0.0,0.0,0.6272147297859192,4.0,0.0,1.0
713280,290.4930419921875,297.1499938964844,293.1499938964844,0.0020876463968306,-175.99717712402344,290.82794189453125,0.5115106105804443,0.050000000745058,0.046164646744728,290.4848022460937,297.1499938964844,293.1499938964844,0.0019369374494999,-171.9593048095703,290.5865783691406,0.5115106105804443,0.050000000745058,0.0486135967075824,290.29302978515625,297.1499938964844,293.1499938964844,0.0020462095271795,-134.17108154296875,290.7402038574219,0.5115106105804443,0.050000000745058,0.0359058380126953,290.27783203125,297.1499938964844,293.1499938964844,0.0022548774722963,-200.16671752929688,291.05926513671875,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1581115722656,297.1499938964844,293.1499938964844,0.0015626351814717,-658.08544921875,290.07427978515625,0.5115106105804443,0.050000000745058,0.230601966381073,287.95965576171875,291.1499938964844,264.8680114746094,263.4688720703125,280.8508605957031,291.1549072265625,288.4540405273437,1.0,0.1693341881036758,0.8991069197654724,0.8991069197654724,1.0,1.0,-0.4918968975543976,0.1931027323007583,0.298794150352478,0.1098291426897049,0.0,0.0,1.0,33.629032135009766,60.0,2435.931884765625,-7118.837890625,34.89994430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1264343261719,307.6150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,12357.0380859375,18000.0,0.0,0.0,0.0485753640532493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130544662475586,1.130555272102356,-1.0555978406046052e-05,0.0,4.929781789542176e-05,0.0,0.0,160.6690216064453,0.0,0.0,0.0,0.6272147297859192,4.0,0.0,1.0
713340,290.54022216796875,297.1499938964844,293.1499938964844,0.0028859542217105,-231.95762634277344,293.36785888671875,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5177917480469,297.1499938964844,293.1499938964844,0.0027812658809125,-235.4621124267578,293.2064208984375,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3344421386719,297.1499938964844,293.1499938964844,0.0029371338896453,-183.5841522216797,293.4202880859375,0.4969706237316131,0.050000000745058,0.0360643304884433,290.31463623046875,297.1499938964844,293.1499938964844,0.0031496610026806,-266.3377990722656,293.7232666015625,0.4969706237316131,0.050000000745058,0.0488281846046447,291.1912536621094,297.1499938964844,293.1499938964844,0.0021707934793084,-872.3640747070312,292.3804626464844,0.4969706237316131,0.050000000745058,0.2316198796033859,289.4390869140625,291.1499938964844,264.8775939941406,263.4754638671875,280.7881164550781,291.18621826171875,289.7113342285156,1.0,0.1794992685317993,0.997236430644989,0.997236430644989,1.0,1.0,-0.4940683543682098,0.195428118109703,0.2986402213573456,0.111749418079853,0.0,0.0,1.0,39.08073425292969,60.0,1890.461181640625,-6842.64794921875,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46990966796875,306.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,16281.2216796875,19080.0,0.0,0.0,0.0848148018121719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977967262268066,1.297810673713684,-1.390974284731783e-05,0.0,8.607624477008358e-05,0.0,0.0,243.0386505126953,0.0,0.0,0.0,0.7263768315315247,4.0,0.0,1.0
713400,290.54022216796875,297.1499938964844,293.1499938964844,0.0028859542217105,-231.95762634277344,293.36785888671875,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5177917480469,297.1499938964844,293.1499938964844,0.0027812658809125,-235.4621124267578,293.2064208984375,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3344421386719,297.1499938964844,293.1499938964844,0.0029371338896453,-183.5841522216797,293.4202880859375,0.4969706237316131,0.050000000745058,0.0360643304884433,290.31463623046875,297.1499938964844,293.1499938964844,0.0031496610026806,-266.3377990722656,293.7232666015625,0.4969706237316131,0.050000000745058,0.0488281846046447,291.1912536621094,297.1499938964844,293.1499938964844,0.0021707934793084,-872.3640747070312,292.3804626464844,0.4969706237316131,0.050000000745058,0.2316198796033859,289.4390869140625,291.1499938964844,264.8775939941406,263.4754638671875,280.7881164550781,291.18621826171875,289.7113342285156,1.0,0.1794992685317993,0.997236430644989,0.997236430644989,1.0,1.0,-0.4940683543682098,0.195428118109703,0.2986402213573456,0.111749418079853,0.0,0.0,1.0,39.08073425292969,60.0,1890.461181640625,-6842.64794921875,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46990966796875,306.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,16281.2216796875,19080.0,0.0,0.0,0.0848148018121719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977967262268066,1.297810673713684,-1.390974284731783e-05,0.0,8.607624477008358e-05,0.0,0.0,243.0386505126953,0.0,0.0,0.0,0.7263768315315247,4.0,0.0,1.0
713460,290.59283447265625,297.1499938964844,293.1499938964844,0.003596595255658,-278.5609130859375,295.19927978515625,0.487120509147644,0.050000000745058,0.046537160873413,290.5545349121094,297.1499938964844,293.1499938964844,0.003538841381669,-288.7535095214844,295.1107177734375,0.487120509147644,0.050000000745058,0.0490058735013008,290.3821716308594,297.1499938964844,293.1499938964844,0.0037323902361094,-224.5821228027344,295.3643798828125,0.487120509147644,0.050000000745058,0.0361955724656581,290.3585205078125,297.1499938964844,293.1499938964844,0.0039561023004353,-321.56475830078125,295.66033935546875,0.487120509147644,0.050000000745058,0.0490058735013008,291.2310485839844,297.1499938964844,293.1499938964844,0.0027028324548155,-1049.864990234375,294.0124816894531,0.487120509147644,0.050000000745058,0.2324627637863159,290.41021728515625,291.1499938964844,264.88897705078125,263.4832763671875,280.805908203125,291.2255249023437,290.6197204589844,1.0,0.1874650567770004,0.9975897669792176,0.9975897669792176,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.5943603515625,48.0,1386.882568359375,-6665.25927734375,43.69600296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.562744140625,305.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18403.462890625,19080.0,0.0,0.0,0.118654541671276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37978994846344,1.3798056840896606,-1.5722864191047847e-05,0.0,0.000120419281302,0.0,0.0,292.0752258300781,0.0,0.0,0.0,0.7543523907661438,4.0,0.0,1.0
713520,290.59283447265625,297.1499938964844,293.1499938964844,0.003596595255658,-278.5609130859375,295.19927978515625,0.487120509147644,0.050000000745058,0.046537160873413,290.5545349121094,297.1499938964844,293.1499938964844,0.003538841381669,-288.7535095214844,295.1107177734375,0.487120509147644,0.050000000745058,0.0490058735013008,290.3821716308594,297.1499938964844,293.1499938964844,0.0037323902361094,-224.5821228027344,295.3643798828125,0.487120509147644,0.050000000745058,0.0361955724656581,290.3585205078125,297.1499938964844,293.1499938964844,0.0039561023004353,-321.56475830078125,295.66033935546875,0.487120509147644,0.050000000745058,0.0490058735013008,291.2310485839844,297.1499938964844,293.1499938964844,0.0027028324548155,-1049.864990234375,294.0124816894531,0.487120509147644,0.050000000745058,0.2324627637863159,290.41021728515625,291.1499938964844,264.88897705078125,263.4832763671875,280.805908203125,291.2255249023437,290.6197204589844,1.0,0.1874650567770004,0.9975897669792176,0.9975897669792176,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.5943603515625,48.0,1386.882568359375,-6665.25927734375,43.69600296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.562744140625,305.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18403.462890625,19080.0,0.0,0.0,0.118654541671276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37978994846344,1.3798056840896606,-1.5722864191047847e-05,0.0,0.000120419281302,0.0,0.0,292.0752258300781,0.0,0.0,0.0,0.7543523907661438,4.0,0.0,1.0
713580,290.64508056640625,297.1499938964844,293.1499938964844,0.004225293174386,-316.2587280273437,296.66015625,0.4848134219646454,0.050000000745058,0.046579360961914,290.59112548828125,297.1499938964844,293.1499938964844,0.004216116387397,-332.3544006347656,296.6383361816406,0.4848134219646454,0.050000000745058,0.0490503087639808,290.4315185546875,297.1499938964844,293.1499938964844,0.0044412356801331,-257.71807861328125,296.9153747558594,0.4848134219646454,0.050000000745058,0.0362283922731876,290.4031066894531,297.1499938964844,293.1499938964844,0.0046857097186148,-366.5855407714844,297.2122497558594,0.4848134219646454,0.050000000745058,0.0490503087639808,291.27215576171875,297.1499938964844,293.1499938964844,0.0031577530317008,-1191.7679443359375,295.305419921875,0.4848134219646454,0.050000000745058,0.2326735407114029,291.1772155761719,291.1499938964844,264.9019470214844,263.4921875,280.8332214355469,291.2666015625,291.34588623046875,1.0,0.188912883400917,0.997943103313446,0.997943103313446,1.0,1.0,-0.4963163733482361,0.1964435130357742,0.2998728454113006,0.1121831536293029,0.0,0.0,0.982341766357422,44.72203063964844,36.0,1036.7562255859375,-6602.8037109375,44.70012283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.0625,19080.0,0.0,0.0,0.1484199911355972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968461751937866,1.3968623876571655,-1.613316089787986e-05,0.0,0.0001506274275016,0.0,0.0,303.2840270996094,0.0,0.0,0.0,0.7625895738601685,4.0,0.0,1.0
713640,290.64508056640625,297.1499938964844,293.1499938964844,0.004225293174386,-316.2587280273437,296.66015625,0.4848134219646454,0.050000000745058,0.046579360961914,290.59112548828125,297.1499938964844,293.1499938964844,0.004216116387397,-332.3544006347656,296.6383361816406,0.4848134219646454,0.050000000745058,0.0490503087639808,290.4315185546875,297.1499938964844,293.1499938964844,0.0044412356801331,-257.71807861328125,296.9153747558594,0.4848134219646454,0.050000000745058,0.0362283922731876,290.4031066894531,297.1499938964844,293.1499938964844,0.0046857097186148,-366.5855407714844,297.2122497558594,0.4848134219646454,0.050000000745058,0.0490503087639808,291.27215576171875,297.1499938964844,293.1499938964844,0.0031577530317008,-1191.7679443359375,295.305419921875,0.4848134219646454,0.050000000745058,0.2326735407114029,291.1772155761719,291.1499938964844,264.9019470214844,263.4921875,280.8332214355469,291.2666015625,291.34588623046875,1.0,0.188912883400917,0.997943103313446,0.997943103313446,1.0,1.0,-0.4963163733482361,0.1964435130357742,0.2998728454113006,0.1121831536293029,0.0,0.0,0.982341766357422,44.72203063964844,36.0,1036.7562255859375,-6602.8037109375,44.70012283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.0625,19080.0,0.0,0.0,0.1484199911355972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968461751937866,1.3968623876571655,-1.613316089787986e-05,0.0,0.0001506274275016,0.0,0.0,303.2840270996094,0.0,0.0,0.0,0.7625895738601685,4.0,0.0,1.0
