time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.670166015625,297.1499938964844,293.1499938964844,0.004516125191003,-332.4970092773437,297.2909851074219,0.4860308170318603,0.050000000745058,0.0465570092201232,290.6087341308594,297.1499938964844,293.1499938964844,0.00453193904832,-351.2676086425781,297.30035400390625,0.4860308170318603,0.050000000745058,0.0490267761051654,290.4560852050781,297.1499938964844,293.1499938964844,0.0047709955833852,-271.94647216796875,297.5841369628906,0.4860308170318603,0.050000000745058,0.036211010068655,290.4246520996094,297.1499938964844,293.1499938964844,0.0050296583212912,-386.0867004394531,297.8847351074219,0.4860308170318603,0.050000000745058,0.0490267761051654,291.29229736328125,297.1499938964844,293.1499938964844,0.0033617685548961,-1252.294921875,295.8608703613281,0.4860308170318603,0.050000000745058,0.2325619161128997,291.50567626953125,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.2868347167969,291.65966796875,1.0,0.1877219378948211,0.9981197714805604,0.9981197714805604,1.0,1.0,-0.4960783123970032,0.1963746100664138,0.2997037172317505,0.1120720580220222,0.0,0.0,0.9256025552749634,44.12325286865234,36.0,913.381591796875,-6603.8037109375,44.16681671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35723876953125,305.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,19543.43359375,20160.0,0.0,0.0,0.161454290151596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749799728393557,1.3749958276748655,-1.5900204743957147e-05,0.0,0.0001638555841054,0.0,0.0,292.60546875,0.0,0.0,0.0,0.7663697600364685,4.0,0.0,1.0
713760,290.69415283203125,297.1499938964844,293.1499938964844,0.0047953384928405,-347.351806640625,297.8708190917969,0.4885524809360504,0.050000000745058,0.0465113520622253,290.6257629394531,297.1499938964844,293.1499938964844,0.0048364656977355,-368.61419677734375,297.9095458984375,0.4885524809360504,0.050000000745058,0.0489786937832832,290.4798889160156,297.1499938964844,293.1499938964844,0.005089390091598,-284.95574951171875,298.198486328125,0.4885524809360504,0.050000000745058,0.0361754968762397,290.4454040527344,297.1499938964844,293.1499938964844,0.0053638662211596,-403.96490478515625,298.5036926269531,0.4885524809360504,0.050000000745058,0.0489786937832832,291.3119201660156,297.1499938964844,293.1499938964844,0.0035532629117369,-1307.2657470703125,296.3695373535156,0.4885524809360504,0.050000000745058,0.2323338240385055,291.8063049316406,291.1499938964844,264.9164733886719,263.5021667480469,280.8603210449219,291.3066101074219,291.94830322265625,1.0,0.1854444742202758,0.998343825340271,0.998343825340271,1.0,1.0,-0.4955918490886688,0.1962084472179412,0.2993834018707275,0.1118952333927154,0.0,0.0,0.8516446948051453,42.90069580078125,25.0,817.3934936523438,-6622.71484375,43.07942581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5304260253906,305.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,21200.041015625,20160.0,0.0,0.0,0.1731517165899276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3377087116241455,1.3377243280410769,-1.566088576510083e-05,0.0,0.000175726992893,0.0,0.0,276.8586120605469,0.0,0.0,0.0,0.7352597713470459,4.0,0.0,1.0
713820,290.73858642578125,297.1499938964844,293.1499938964844,0.0053297295235097,-373.94915771484375,298.90533447265625,0.4968236088752746,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054228836670517,-399.726806640625,298.9977722167969,0.4968236088752746,0.050000000745058,0.0488306544721126,290.52447509765625,297.1499938964844,293.1499938964844,0.0057047689333558,-308.2352294921875,299.2947692871094,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4842834472656,297.1499938964844,293.1499938964844,0.0060155098326504,-436.05999755859375,299.6103820800781,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490600585937,297.1499938964844,293.1499938964844,0.0039070025086402,-1404.61474609375,297.271240234375,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3344116210937,291.1499938964844,264.9323425292969,263.5130615234375,280.88623046875,291.3441467285156,292.4497375488281,1.0,0.1784835308790207,0.9987919926643372,0.9987919926643372,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.111399307847023,0.0,0.0,0.6573492884635925,39.13737869262695,25.0,641.3853759765625,-6560.26123046875,39.74510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15997314453125,305.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,24228.3515625,20160.0,0.0,0.0,0.1921931356191635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016750454902649,1.016762137413025,-1.1756857929867692e-05,0.0,0.0001950516016222,0.0,0.0,146.53826904296875,0.0,0.0,0.0,0.588358998298645,4.0,0.0,1.0
713880,290.73858642578125,297.1499938964844,293.1499938964844,0.0053297295235097,-373.94915771484375,298.90533447265625,0.4968236088752746,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054228836670517,-399.726806640625,298.9977722167969,0.4968236088752746,0.050000000745058,0.0488306544721126,290.52447509765625,297.1499938964844,293.1499938964844,0.0057047689333558,-308.2352294921875,299.2947692871094,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4842834472656,297.1499938964844,293.1499938964844,0.0060155098326504,-436.05999755859375,299.6103820800781,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490600585937,297.1499938964844,293.1499938964844,0.0039070025086402,-1404.61474609375,297.271240234375,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3344116210937,291.1499938964844,264.9323425292969,263.5130615234375,280.88623046875,291.3441467285156,292.4497375488281,1.0,0.1784835308790207,0.9987919926643372,0.9987919926643372,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.111399307847023,0.0,0.0,0.6573492884635925,39.13737869262695,25.0,641.3853759765625,-6560.26123046875,39.74510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15997314453125,305.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,24228.3515625,20160.0,0.0,0.0,0.1921931356191635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016750454902649,1.016762137413025,-1.1756857929867692e-05,0.0,0.0001950516016222,0.0,0.0,146.53826904296875,0.0,0.0,0.0,0.588358998298645,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058848522603511,-401.1037292480469,299.78350830078125,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060343658551573,-431.16009521484375,299.9248352050781,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5648193359375,297.1499938964844,293.1499938964844,0.0063512958586215,-331.803955078125,300.2301330566406,0.5043280720710754,0.050000000745058,0.0359788537025451,290.51934814453125,297.1499938964844,293.1499938964844,0.0067094299010932,-468.7948303222656,300.5595092773437,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829345703125,297.1499938964844,293.1499938964844,0.0042568864300847,-1502.94873046875,298.0148010253906,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7103881835937,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.37847900390625,292.7655029296875,1.0,0.1731003522872924,0.9992401599884032,0.9992401599884032,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.110961765050888,0.0,0.0,0.4217407703399658,36.13201141357422,25.0,322.8044738769531,-6031.87841796875,37.09638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1382751464844,305.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24443.078125,19080.0,0.0,0.0,0.2045323550701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952937662601471,0.4953007996082306,-7.020000794000225e-06,0.0,0.0002075743395835,0.0,0.0,35.930477142333984,0.0,0.0,0.0,0.376889169216156,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058848522603511,-401.1037292480469,299.78350830078125,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060343658551573,-431.16009521484375,299.9248352050781,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5648193359375,297.1499938964844,293.1499938964844,0.0063512958586215,-331.803955078125,300.2301330566406,0.5043280720710754,0.050000000745058,0.0359788537025451,290.51934814453125,297.1499938964844,293.1499938964844,0.0067094299010932,-468.7948303222656,300.5595092773437,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829345703125,297.1499938964844,293.1499938964844,0.0042568864300847,-1502.94873046875,298.0148010253906,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7103881835937,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.37847900390625,292.7655029296875,1.0,0.1731003522872924,0.9992401599884032,0.9992401599884032,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.110961765050888,0.0,0.0,0.4217407703399658,36.13201141357422,25.0,322.8044738769531,-6031.87841796875,37.09638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1382751464844,305.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24443.078125,19080.0,0.0,0.0,0.2045323550701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952937662601471,0.4953007996082306,-7.020000794000225e-06,0.0,0.0002075743395835,0.0,0.0,35.930477142333984,0.0,0.0,0.0,0.376889169216156,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065984008833765,-440.38818359375,300.4776306152344,0.5107659101486206,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068175219930708,-475.4578247070313,300.6683349609375,0.5107659101486206,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071897814050316,-365.2933349609375,300.9898681640625,0.5107659101486206,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076245837844908,-515.717529296875,301.3441162109375,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046834191307425,-1645.4007568359375,298.52593994140625,0.5107659101486206,0.050000000745058,0.230647787451744,292.714599609375,291.1499938964844,264.9676818847656,263.5373229980469,280.9317932128906,291.4089050292969,292.6368408203125,1.0,0.1688000708818435,0.999544084072113,0.999544084072113,0.9998311400413512,1.0,-0.491995096206665,0.1949786096811294,0.2970165014266968,0.1105868816375732,0.0,0.0,0.2069733738899231,33.86320114135742,25.0,-339.9692077636719,-4813.7353515625,35.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4909362792969,303.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20712.4453125,19080.0,0.0,0.0,0.2084737569093704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938924193382263,0.1938974112272262,-4.996000370738329e-06,0.0,0.0002115743554895,0.0,0.0,9.045416831970217,0.0,0.0,0.0,0.3007676899433136,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065984008833765,-440.38818359375,300.4776306152344,0.5107659101486206,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068175219930708,-475.4578247070313,300.6683349609375,0.5107659101486206,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071897814050316,-365.2933349609375,300.9898681640625,0.5107659101486206,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076245837844908,-515.717529296875,301.3441162109375,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046834191307425,-1645.4007568359375,298.52593994140625,0.5107659101486206,0.050000000745058,0.230647787451744,292.714599609375,291.1499938964844,264.9676818847656,263.5373229980469,280.9317932128906,291.4089050292969,292.6368408203125,1.0,0.1688000708818435,0.999544084072113,0.999544084072113,0.9998311400413512,1.0,-0.491995096206665,0.1949786096811294,0.2970165014266968,0.1105868816375732,0.0,0.0,0.2069733738899231,33.86320114135742,25.0,-339.9692077636719,-4813.7353515625,35.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4909362792969,303.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20712.4453125,19080.0,0.0,0.0,0.2084737569093704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938924193382263,0.1938974112272262,-4.996000370738329e-06,0.0,0.0002115743554895,0.0,0.0,9.045416831970217,0.0,0.0,0.0,0.3007676899433136,4.0,0.0,1.0
714180,290.84161376953125,297.1499938964844,293.1499938964844,0.0076307631097733,-500.6319885253906,301.0245056152344,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079517317935824,-542.3029174804688,301.27215576171875,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084223477169871,-416.0376892089844,301.6239929199219,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.0089954640716314,-587.0479125976562,302.0209655761719,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052651977166533,-1866.489013671875,298.7965087890625,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2027587890625,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03472900390625,1.0,0.1653581708669662,0.9998480081558228,0.9998480081558228,0.9996622800827026,1.0,-0.4912906587123871,0.1947791874408722,0.2965114712715149,0.1102503091096878,0.0,0.0,0.0962790697813034,32.09196090698242,25.0,-877.0826416015625,-4056.306884765625,33.55552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17010498046875,302.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,19486.181640625,19080.0,0.0,0.0,0.2030484080314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088296473026275,0.1088342070579528,-4.560347861115588e-06,0.0,0.0002060683182207,0.0,0.0,4.548378944396973,0.0,0.0,0.0,0.2805909514427185,4.0,0.0,1.0
714240,290.84161376953125,297.1499938964844,293.1499938964844,0.0076307631097733,-500.6319885253906,301.0245056152344,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079517317935824,-542.3029174804688,301.27215576171875,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084223477169871,-416.0376892089844,301.6239929199219,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.0089954640716314,-587.0479125976562,302.0209655761719,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052651977166533,-1866.489013671875,298.7965087890625,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2027587890625,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03472900390625,1.0,0.1653581708669662,0.9998480081558228,0.9998480081558228,0.9996622800827026,1.0,-0.4912906587123871,0.1947791874408722,0.2965114712715149,0.1102503091096878,0.0,0.0,0.0962790697813034,32.09196090698242,25.0,-877.0826416015625,-4056.306884765625,33.55552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17010498046875,302.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,19486.181640625,19080.0,0.0,0.0,0.2030484080314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088296473026275,0.1088342070579528,-4.560347861115588e-06,0.0,0.0002060683182207,0.0,0.0,4.548378944396973,0.0,0.0,0.0,0.2805909514427185,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082469983026385,-534.278564453125,301.2982177734375,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086353849619627,-579.5394287109375,301.5766296386719,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091734323650598,-444.28363037109375,301.9458923339844,0.5188808441162109,0.050000000745058,0.0358401350677013,290.5893859863281,297.1499938964844,293.1499938964844,0.0098444866016507,-626.7659301757812,302.3680419921875,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.005593400914222,-1990.9019775390625,298.9126281738281,0.5188808441162109,0.050000000745058,0.2301799952983856,291.8705749511719,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.7113647460937,1.0,0.1639003306627273,1.0,1.0,0.9995778799057008,1.0,-0.490997165441513,0.1947047114372253,0.2962924540042877,0.1100929901003837,0.0,0.0,0.0815314501523971,31.35373878479004,25.0,-918.0458984375,-4010.00634765625,32.91096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0917663574219,302.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,19263.35546875,18000.0,0.0,0.0,0.1968754827976226,0.0,0.0,0.0,0.0,1.0,0.0005292593850754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973584279417991,0.0980003476142883,-0.0006419197889044,0.0,0.0001998035877477,0.0,0.0,4.027591705322266,0.0,0.0,0.0,0.262781023979187,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.0089035481214523,-567.07666015625,301.59429931640625,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.0093716215342283,-615.8770751953125,301.9035949707031,0.5212026834487915,0.050000000745058,0.0484988614916801,290.6601867675781,297.1499938964844,293.1499938964844,0.0099885389208793,-471.8081665039063,302.28936767578125,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107781151309609,-665.487060546875,302.7366943359375,0.5212026834487915,0.050000000745058,0.0484988614916801,291.45867919921875,297.1499938964844,293.1499938964844,0.0059265894815325,-2112.3310546875,299.0533447265625,0.5212026834487915,0.050000000745058,0.2300577312707901,291.5700988769531,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.4336853027344,1.0,0.1625922918319702,1.0,1.0,0.99934321641922,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424436688423,0.0,0.0,0.0838185399770736,30.69745635986328,25.0,-859.522705078125,-4049.565673828125,32.33858871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279235839844,302.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.748046875,18000.0,0.0,0.0,0.1886962950229644,0.0,0.0,0.0,0.0,1.0,0.0012417568359524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923767685890197,0.0953971892595291,-0.0030204176437109,0.0,0.000191502738744,0.0,0.0,3.702491044998169,0.0,0.0,0.0,0.270024836063385,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103145753964781,-626.9022827148438,302.2512512207031,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109850596636533,-682.3710327148438,302.6209716796875,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117957023903727,-522.0330200195312,303.0342102050781,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128952721133828,-736.2403564453125,303.5296325683594,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065877018496394,-2333.673583984375,299.4226379394531,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280822753906,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.05255126953125,1.0,0.1603626459836959,1.0,1.0,0.9988739490509032,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.1096567288041114,0.0,0.0,0.1189016923308372,29.59203147888184,25.0,-551.078857421875,-4406.380859375,31.37585830688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530822753906,304.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.841796875,18000.0,0.0,0.0,0.1683551669120788,0.0,0.0,0.0,0.0,1.0,0.000774850253947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017086878418922,0.1029308140277862,-0.0012221300275996,0.0,0.0001708591007627,0.0,0.0,3.97139573097229,0.0,0.0,0.0,0.2701330780982971,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103145753964781,-626.9022827148438,302.2512512207031,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109850596636533,-682.3710327148438,302.6209716796875,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117957023903727,-522.0330200195312,303.0342102050781,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128952721133828,-736.2403564453125,303.5296325683594,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065877018496394,-2333.673583984375,299.4226379394531,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280822753906,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.05255126953125,1.0,0.1603626459836959,1.0,1.0,0.9988739490509032,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.1096567288041114,0.0,0.0,0.1189016923308372,29.59203147888184,25.0,-551.078857421875,-4406.380859375,31.37585830688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530822753906,304.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.841796875,18000.0,0.0,0.0,0.1683551669120788,0.0,0.0,0.0,0.0,1.0,0.000774850253947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017086878418922,0.1029308140277862,-0.0012221300275996,0.0,0.0001708591007627,0.0,0.0,3.97139573097229,0.0,0.0,0.0,0.2701330780982971,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118120154365897,-675.5643920898438,302.9672241210937,0.5299841165542603,0.050000000745058,0.0459708683192729,290.7937927246094,297.1499938964844,293.1499938964844,0.0127476099878549,-736.7861328125,303.39288330078125,0.5299841165542603,0.050000000745058,0.0484095402061939,290.71258544921875,297.1499938964844,293.1499938964844,0.0137941548600792,-562.8517456054688,303.8233642578125,0.5299841165542603,0.050000000745058,0.0357551202178001,290.64410400390625,297.1499938964844,293.1499938964844,0.0172955654561519,-857.0723876953125,304.1138916015625,0.5533129572868347,0.0675388872623443,0.0537359826266765,291.4966735839844,297.1499938964844,293.1499938964844,0.0072146533057093,-2512.95703125,299.8979187011719,0.5299841165542603,0.050000000745058,0.229634016752243,290.93585205078125,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203491210937,1.0,0.1586283594369888,1.0,1.0,0.9984046816825868,1.0,-0.4962170124053955,0.1970921158790588,0.2991248965263366,0.1108151599764823,0.0,0.0,0.1629590094089508,28.47601127624512,28.0,-181.5409240722656,-4889.18994140625,30.97772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97369384765625,306.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.47265625,18000.0,0.0,0.0,0.1470990478992462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120670698583126,0.1206749305129051,-4.228682882967405e-06,0.0,0.0001492868323111,0.0,0.0,4.691476345062256,0.0,0.0,0.0,0.2727003097534179,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118120154365897,-675.5643920898438,302.9672241210937,0.5299841165542603,0.050000000745058,0.0459708683192729,290.7937927246094,297.1499938964844,293.1499938964844,0.0127476099878549,-736.7861328125,303.39288330078125,0.5299841165542603,0.050000000745058,0.0484095402061939,290.71258544921875,297.1499938964844,293.1499938964844,0.0137941548600792,-562.8517456054688,303.8233642578125,0.5299841165542603,0.050000000745058,0.0357551202178001,290.64410400390625,297.1499938964844,293.1499938964844,0.0172955654561519,-857.0723876953125,304.1138916015625,0.5533129572868347,0.0675388872623443,0.0537359826266765,291.4966735839844,297.1499938964844,293.1499938964844,0.0072146533057093,-2512.95703125,299.8979187011719,0.5299841165542603,0.050000000745058,0.229634016752243,290.93585205078125,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203491210937,1.0,0.1586283594369888,1.0,1.0,0.9984046816825868,1.0,-0.4962170124053955,0.1970921158790588,0.2991248965263366,0.1108151599764823,0.0,0.0,0.1629590094089508,28.47601127624512,28.0,-181.5409240722656,-4889.18994140625,30.97772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97369384765625,306.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.47265625,18000.0,0.0,0.0,0.1470990478992462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120670698583126,0.1206749305129051,-4.228682882967405e-06,0.0,0.0001492868323111,0.0,0.0,4.691476345062256,0.0,0.0,0.0,0.2727003097534179,4.0,0.0,1.0
714660,290.9349670410156,297.1499938964844,293.1499938964844,0.0134204169735312,-715.65380859375,303.6959533691406,0.5449531078338623,0.050000000745058,0.0458483770489692,290.8195495605469,297.1499938964844,293.1499938964844,0.0142484260722994,-772.4912719726562,304.1277770996094,0.5451002717018127,0.0521945245563983,0.0483119711279869,290.7616577148437,297.1499938964844,293.1499938964844,0.0263118371367454,-780.5272827148438,304.10662841796875,0.6165849566459656,0.0807345211505889,0.0489455163478851,290.7156982421875,297.1499938964844,293.1499938964844,0.0568131767213344,-1598.5772705078125,304.0601501464844,0.7097496390342712,0.116663321852684,0.1005214974284172,291.5187683105469,297.1499938964844,293.1499938964844,0.0077987308613955,-2656.5859375,300.4153137207031,0.5449531078338623,0.050000000745058,0.2290221452713012,290.9039306640625,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.8919982910156,1.0,0.1596504747867584,1.0,1.0,0.9979631304740906,1.0,-0.5671852231025696,0.2263459712266922,0.3408392369747162,0.1273102462291717,0.0,0.0,0.1981335431337356,25.831907272338867,31.0,-67.83087921142578,-5539.43798828125,35.286529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55108642578125,307.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.7421875,18000.0,0.0,0.0,0.128653734922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390237808227539,0.1390280276536941,-4.258794888301054e-06,0.0,0.0001305671903537,0.0,0.0,5.465712547302246,0.0,0.0,0.0,0.2756600677967071,4.0,0.0,1.0
714720,290.9349670410156,297.1499938964844,293.1499938964844,0.0134204169735312,-715.65380859375,303.6959533691406,0.5449531078338623,0.050000000745058,0.0458483770489692,290.8195495605469,297.1499938964844,293.1499938964844,0.0142484260722994,-772.4912719726562,304.1277770996094,0.5451002717018127,0.0521945245563983,0.0483119711279869,290.7616577148437,297.1499938964844,293.1499938964844,0.0263118371367454,-780.5272827148438,304.10662841796875,0.6165849566459656,0.0807345211505889,0.0489455163478851,290.7156982421875,297.1499938964844,293.1499938964844,0.0568131767213344,-1598.5772705078125,304.0601501464844,0.7097496390342712,0.116663321852684,0.1005214974284172,291.5187683105469,297.1499938964844,293.1499938964844,0.0077987308613955,-2656.5859375,300.4153137207031,0.5449531078338623,0.050000000745058,0.2290221452713012,290.9039306640625,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.8919982910156,1.0,0.1596504747867584,1.0,1.0,0.9979631304740906,1.0,-0.5671852231025696,0.2263459712266922,0.3408392369747162,0.1273102462291717,0.0,0.0,0.1981335431337356,25.831907272338867,31.0,-67.83087921142578,-5539.43798828125,35.286529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55108642578125,307.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.7421875,18000.0,0.0,0.0,0.128653734922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390237808227539,0.1390280276536941,-4.258794888301054e-06,0.0,0.0001305671903537,0.0,0.0,5.465712547302246,0.0,0.0,0.0,0.2756600677967071,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190755240619182,-858.6681518554688,304.1251525878906,0.6099604368209839,0.0692696943879127,0.0531544871628284,290.8889465332031,297.1499938964844,293.1499938964844,0.0422355271875858,-1342.586669921875,304.0870056152344,0.6973041296005249,0.0973543152213096,0.0833398103713989,290.8994140625,297.1499938964844,293.1499938964844,0.0586266964673996,-1205.6907958984375,304.0684509277344,0.7433179616928101,0.1134787127375602,0.0749287158250808,290.82745361328125,297.1499938964844,293.1499938964844,0.0897065699100494,-2231.578369140625,304.03594970703125,0.8250798583030701,0.1557205766439438,0.1390175074338913,291.552490234375,297.1499938964844,293.1499938964844,0.0084097944200038,-2806.263671875,300.8680114746094,0.5756514072418213,0.050000000745058,0.2280503809452057,290.7711486816406,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.7318725585937,1.0,0.1640809178352356,1.0,1.0,0.9975216388702391,1.0,-0.6941892504692078,0.2805364429950714,0.4136528074741363,0.1552415788173675,0.0,0.0,0.2555521428585052,21.81376838684082,34.0,-195.48873901367188,-6530.54150390625,44.75304412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46875,307.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.9375,18000.0,0.0,0.0,0.1158123761415481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675250083208084,0.1675293147563934,-4.297927262086887e-06,0.0,0.0001175348370452,0.0,0.0,6.6974921226501465,0.0,0.0,0.0,0.2803907394409179,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190755240619182,-858.6681518554688,304.1251525878906,0.6099604368209839,0.0692696943879127,0.0531544871628284,290.8889465332031,297.1499938964844,293.1499938964844,0.0422355271875858,-1342.586669921875,304.0870056152344,0.6973041296005249,0.0973543152213096,0.0833398103713989,290.8994140625,297.1499938964844,293.1499938964844,0.0586266964673996,-1205.6907958984375,304.0684509277344,0.7433179616928101,0.1134787127375602,0.0749287158250808,290.82745361328125,297.1499938964844,293.1499938964844,0.0897065699100494,-2231.578369140625,304.03594970703125,0.8250798583030701,0.1557205766439438,0.1390175074338913,291.552490234375,297.1499938964844,293.1499938964844,0.0084097944200038,-2806.263671875,300.8680114746094,0.5756514072418213,0.050000000745058,0.2280503809452057,290.7711486816406,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.7318725585937,1.0,0.1640809178352356,1.0,1.0,0.9975216388702391,1.0,-0.6941892504692078,0.2805364429950714,0.4136528074741363,0.1552415788173675,0.0,0.0,0.2555521428585052,21.81376838684082,34.0,-195.48873901367188,-6530.54150390625,44.75304412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46875,307.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.9375,18000.0,0.0,0.0,0.1158123761415481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675250083208084,0.1675293147563934,-4.297927262086887e-06,0.0,0.0001175348370452,0.0,0.0,6.6974921226501465,0.0,0.0,0.0,0.2803907394409179,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.035791277885437,-1170.156494140625,304.09918212890625,0.696940541267395,0.0891505852341651,0.0718780010938644,290.9523010253906,297.1499938964844,293.1499938964844,0.0584495887160301,-1630.8375244140625,304.06915283203125,0.7639036774635315,0.1135716438293457,0.100408025085926,290.98834228515625,297.1499938964844,293.1499938964844,0.0695728883147239,-1357.3336181640625,304.0634765625,0.7956057786941528,0.1245277002453804,0.0835937112569809,290.88702392578125,297.1499938964844,293.1499938964844,0.1046898663043975,-2529.14501953125,304.0294494628906,0.8836086988449097,0.1734393537044525,0.1561603993177414,291.575927734375,297.1499938964844,293.1499938964844,0.0087304236367344,-2885.5986328125,301.0615539550781,0.5968077182769775,0.050000000745058,0.2275188267230987,290.6476745605469,291.1499938964844,265.1041564941406,263.6308288574219,280.7948608398437,291.5713806152344,290.6067810058594,1.0,0.167663425207138,1.0,1.0,0.9973008632659912,1.0,-0.7674805521965027,0.3129437565803528,0.4545367956161499,0.170224592089653,0.0,0.0,0.3012904822826385,19.682153701782227,34.0,-251.34893798828125,-7229.91064453125,51.358665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1596069335937,307.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17781.953125,18000.0,0.0,0.0,0.112545371055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948024481534958,0.1948067843914032,-4.335256562626455e-06,0.0,0.000114219248644,0.0,0.0,7.923620700836182,0.0,0.0,0.0,0.2851534783840179,4.0,0.0,1.0
714960,291.06134033203125,297.1499938964844,293.1499938964844,0.0518268793821334,-1436.5743408203125,304.0794372558594,0.7649344801902771,0.1050532236695289,0.0877171978354454,291.02642822265625,297.1499938964844,293.1499938964844,0.071140818297863,-1869.270751953125,304.0609130859375,0.8215738534927368,0.1268629878759384,0.1142785921692848,291.0663757324219,297.1499938964844,293.1499938964844,0.0792326778173446,-1495.9996337890625,304.0616455078125,0.8424005508422852,0.1365728974342346,0.091451272368431,290.94732666015625,297.1499938964844,293.1499938964844,0.1193631216883659,-2812.524169921875,304.0247497558594,0.9461968541145324,0.1902684569358825,0.1724016219377517,291.6037292480469,297.1499938964844,293.1499938964844,0.0090443883091211,-2958.90673828125,301.2449951171875,0.6154577136039734,0.050000000745058,0.2271098494529724,290.5369567871094,291.1499938964844,265.1153259277344,263.63848876953125,280.71990966796875,291.5988464355469,290.5166931152344,1.0,0.1719167381525039,1.0,1.0,0.9977665543556212,1.0,-0.8315706849098206,0.3420384526252746,0.4895322024822235,0.1823302656412124,0.0,0.0,0.3535365164279938,18.12928009033203,25.0,-201.3883819580078,-8041.4384765625,58.28461456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65435791015625,307.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17652.93359375,18000.0,0.0,0.0,0.1120512410998344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347685098648071,0.2347729057073593,-4.400713805807754e-06,0.0,0.0001137177605414,0.0,0.0,9.83493709564209,0.0,0.0,0.0,0.2927746474742889,4.0,0.0,1.0
715020,291.1898498535156,297.1499938964844,293.1499938964844,0.0750523805618286,-1845.5137939453125,304.0649108886719,0.860104501247406,0.1319332122802734,0.1130832806229591,291.1849365234375,297.1499938964844,293.1499938964844,0.0889762043952941,-2216.6015625,304.0612487792969,0.8993744254112244,0.1485114991664886,0.1358522772789001,291.196044921875,297.1499938964844,293.1499938964844,0.099192202091217,-1786.4193115234375,304.05792236328125,0.929151713848114,0.1630356460809707,0.1095172688364982,291.03594970703125,297.1499938964844,293.1499938964844,0.1097573935985565,-2612.754638671875,304.08551025390625,0.9548054337501526,0.2278928309679031,0.1593462228775024,291.6673583984375,297.1499938964844,293.1499938964844,0.0095447767525911,-3049.603759765625,301.6260986328125,0.6356238722801208,0.050000000745058,0.2267100512981414,290.5502319335937,291.1499938964844,265.1376953125,263.65380859375,280.65966796875,291.6622314453125,290.57684326171875,1.0,0.1761247217655182,1.0,1.0,0.9986978769302368,1.0,-0.8946899771690369,0.3713769018650055,0.5233131051063538,0.1932514011859893,0.0,0.0,0.4363432824611664,16.62628936767578,28.0,90.79216766357422,-9210.4306640625,65.85863494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18316650390625,307.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17450.287109375,18000.0,0.0,0.0,0.1195557713508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304175734519958,0.3304222226142883,-4.650357823265949e-06,0.0,0.0001213339128298,0.0,0.0,15.238414764404297,0.0,0.0,0.0,0.315080851316452,4.0,0.0,1.0
715080,291.1898498535156,297.1499938964844,293.1499938964844,0.0750523805618286,-1845.5137939453125,304.0649108886719,0.860104501247406,0.1319332122802734,0.1130832806229591,291.1849365234375,297.1499938964844,293.1499938964844,0.0889762043952941,-2216.6015625,304.0612487792969,0.8993744254112244,0.1485114991664886,0.1358522772789001,291.196044921875,297.1499938964844,293.1499938964844,0.099192202091217,-1786.4193115234375,304.05792236328125,0.929151713848114,0.1630356460809707,0.1095172688364982,291.03594970703125,297.1499938964844,293.1499938964844,0.1097573935985565,-2612.754638671875,304.08551025390625,0.9548054337501526,0.2278928309679031,0.1593462228775024,291.6673583984375,297.1499938964844,293.1499938964844,0.0095447767525911,-3049.603759765625,301.6260986328125,0.6356238722801208,0.050000000745058,0.2267100512981414,290.5502319335937,291.1499938964844,265.1376953125,263.65380859375,280.65966796875,291.6622314453125,290.57684326171875,1.0,0.1761247217655182,1.0,1.0,0.9986978769302368,1.0,-0.8946899771690369,0.3713769018650055,0.5233131051063538,0.1932514011859893,0.0,0.0,0.4363432824611664,16.62628936767578,28.0,90.79216766357422,-9210.4306640625,65.85863494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18316650390625,307.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17450.287109375,18000.0,0.0,0.0,0.1195557713508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304175734519958,0.3304222226142883,-4.650357823265949e-06,0.0,0.0001213339128298,0.0,0.0,15.238414764404297,0.0,0.0,0.0,0.315080851316452,4.0,0.0,1.0
715140,291.3171081542969,297.1499938964844,293.1499938964844,0.0931154116988182,-2180.412841796875,304.0632629394531,0.9313784241676332,0.1557861417531967,0.135023832321167,291.3385925292969,297.1499938964844,293.1499938964844,0.1032207161188125,-2493.76171875,304.0671081542969,0.9603770971298218,0.1671600639820099,0.1543796211481094,291.3134765625,297.1499938964844,293.1499938964844,0.1151448935270309,-2012.67431640625,304.0630187988281,0.9876516461372375,0.1887135058641433,0.1247280836105346,291.057373046875,297.1499938964844,293.1499938964844,0.0976655557751655,-2377.268798828125,304.1255798339844,0.9422755241394044,0.277050107717514,0.1465456932783126,291.7322082519531,297.1499938964844,293.1499938964844,0.0099711325019598,-3109.464111328125,302.00079345703125,0.6453529596328735,0.050000000745058,0.2265499979257583,290.6993408203125,291.1499938964844,265.1600036621094,263.6690673828125,280.6242980957031,291.7274475097656,290.7055053710937,1.0,0.1818942278623581,1.0,1.0,0.9996292591094972,1.0,-0.944148600101471,0.3947378993034363,0.5494106411933899,0.2013095766305923,0.0,0.0,0.4846459031105041,16.274892807006836,48.0,117.3973159790039,-9709.490234375,73.94673156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58251953125,306.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17496.5546875,18000.0,0.0,0.0,0.13465616106987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401518315076828,0.4015232622623443,-4.954584710503696e-06,0.0,0.0001366588840028,0.0,0.0,20.383792877197266,0.0,0.0,0.0,0.3361284136772156,4.0,0.0,1.0
715200,291.3171081542969,297.1499938964844,293.1499938964844,0.0931154116988182,-2180.412841796875,304.0632629394531,0.9313784241676332,0.1557861417531967,0.135023832321167,291.3385925292969,297.1499938964844,293.1499938964844,0.1032207161188125,-2493.76171875,304.0671081542969,0.9603770971298218,0.1671600639820099,0.1543796211481094,291.3134765625,297.1499938964844,293.1499938964844,0.1151448935270309,-2012.67431640625,304.0630187988281,0.9876516461372375,0.1887135058641433,0.1247280836105346,291.057373046875,297.1499938964844,293.1499938964844,0.0976655557751655,-2377.268798828125,304.1255798339844,0.9422755241394044,0.277050107717514,0.1465456932783126,291.7322082519531,297.1499938964844,293.1499938964844,0.0099711325019598,-3109.464111328125,302.00079345703125,0.6453529596328735,0.050000000745058,0.2265499979257583,290.6993408203125,291.1499938964844,265.1600036621094,263.6690673828125,280.6242980957031,291.7274475097656,290.7055053710937,1.0,0.1818942278623581,1.0,1.0,0.9996292591094972,1.0,-0.944148600101471,0.3947378993034363,0.5494106411933899,0.2013095766305923,0.0,0.0,0.4846459031105041,16.274892807006836,48.0,117.3973159790039,-9709.490234375,73.94673156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58251953125,306.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17496.5546875,18000.0,0.0,0.0,0.13465616106987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401518315076828,0.4015232622623443,-4.954584710503696e-06,0.0,0.0001366588840028,0.0,0.0,20.383792877197266,0.0,0.0,0.0,0.3361284136772156,4.0,0.0,1.0
715260,291.4377746582031,297.1499938964844,293.1499938964844,0.1107051521539688,-2505.85400390625,304.0628662109375,0.9495335817337036,0.1777497082948684,0.1552084535360336,291.5000305175781,297.1499938964844,293.1499938964844,0.1153229549527168,-2724.809326171875,304.07470703125,0.9602248072624208,0.1803833693265915,0.1686141192913055,291.3807373046875,297.1499938964844,293.1499938964844,0.1174012273550033,-2039.624755859375,304.083984375,0.9642525911331176,0.2215846478939056,0.1260621398687362,291.10308837890625,297.1499938964844,293.1499938964844,0.1175561249256134,-2763.1103515625,304.10076904296875,0.9642525911331176,0.320903867483139,0.1706779301166534,291.79412841796875,297.1499938964844,293.1499938964844,0.0105275595560669,-3202.64404296875,302.3333740234375,0.6277153491973877,0.050000000745058,0.2268539518117904,290.7074890136719,291.1499938964844,265.1820983886719,263.6842041015625,280.55926513671875,291.7898254394531,290.7013244628906,1.0,0.1962416470050811,0.999235451221466,0.999235451221466,0.9997775554656982,1.0,-1.016943335533142,0.4295941591262817,0.5873491764068604,0.2126763314008712,0.0,0.0,0.5421580672264099,18.657304763793945,68.0,6.808701515197754,-10315.27734375,91.95846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1080017089844,306.0057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17317.57421875,18000.0,0.0,0.0,0.1546627432107925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485208123922348,0.4852134883403778,-5.349462753656553e-06,0.0,0.0001569630258018,0.0,0.0,27.677228927612305,0.0,0.0,0.0,0.3627480864524841,4.0,0.0,1.0
715320,291.4377746582031,297.1499938964844,293.1499938964844,0.1107051521539688,-2505.85400390625,304.0628662109375,0.9495335817337036,0.1777497082948684,0.1552084535360336,291.5000305175781,297.1499938964844,293.1499938964844,0.1153229549527168,-2724.809326171875,304.07470703125,0.9602248072624208,0.1803833693265915,0.1686141192913055,291.3807373046875,297.1499938964844,293.1499938964844,0.1174012273550033,-2039.624755859375,304.083984375,0.9642525911331176,0.2215846478939056,0.1260621398687362,291.10308837890625,297.1499938964844,293.1499938964844,0.1175561249256134,-2763.1103515625,304.10076904296875,0.9642525911331176,0.320903867483139,0.1706779301166534,291.79412841796875,297.1499938964844,293.1499938964844,0.0105275595560669,-3202.64404296875,302.3333740234375,0.6277153491973877,0.050000000745058,0.2268539518117904,290.7074890136719,291.1499938964844,265.1820983886719,263.6842041015625,280.55926513671875,291.7898254394531,290.7013244628906,1.0,0.1962416470050811,0.999235451221466,0.999235451221466,0.9997775554656982,1.0,-1.016943335533142,0.4295941591262817,0.5873491764068604,0.2126763314008712,0.0,0.0,0.5421580672264099,18.657304763793945,68.0,6.808701515197754,-10315.27734375,91.95846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1080017089844,306.0057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17317.57421875,18000.0,0.0,0.0,0.1546627432107925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485208123922348,0.4852134883403778,-5.349462753656553e-06,0.0,0.0001569630258018,0.0,0.0,27.677228927612305,0.0,0.0,0.0,0.3627480864524841,4.0,0.0,1.0
715380,291.552001953125,297.1499938964844,293.1499938964844,0.1287958472967147,-2831.356201171875,304.0617370605469,0.9425886273384094,0.197963535785675,0.1738623231649398,291.6809997558594,297.1499938964844,293.1499938964844,0.1220157295465469,-2850.44482421875,304.0887451171875,0.9256115555763244,0.185459479689598,0.174676775932312,291.483154296875,297.1499938964844,293.1499938964844,0.1528317034244537,-2527.556884765625,304.0462341308594,0.9871522784233092,0.245754599571228,0.1554054021835327,291.1930236816406,297.1499938964844,293.1499938964844,0.1531156599521637,-3424.886474609375,304.0573425292969,0.9871522784233092,0.3546262681484222,0.2104063332080841,291.8572692871094,297.1499938964844,293.1499938964844,0.0111974226310849,-3321.444580078125,302.6261901855469,0.6005662083625793,0.050000000745058,0.2274245768785476,290.59539794921875,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.85308837890625,290.5795288085937,1.0,0.2183043360710144,0.9984708428382874,0.9984708428382874,0.9999258518218994,1.0,-1.1301932334899902,0.4841309785842895,0.6460622549057007,0.231009230017662,0.0,0.0,0.6224888563156128,22.979875564575195,88.0,-134.41651916503906,-11291.65234375,126.10265350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7222900390625,305.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,16809.814453125,18000.0,0.0,0.0,0.1794792860746383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112248301506042,0.6112309098243713,-6.070188646845054e-06,0.0,0.0001821486512199,0.0,0.0,41.92653274536133,0.0,0.0,0.0,0.4073002934455871,4.0,0.0,1.0
