time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.552001953125,297.1499938964844,293.1499938964844,0.1287958472967147,-2831.356201171875,304.0617370605469,0.9425886273384094,0.197963535785675,0.1738623231649398,291.6809997558594,297.1499938964844,293.1499938964844,0.1220157295465469,-2850.44482421875,304.0887451171875,0.9256115555763244,0.185459479689598,0.174676775932312,291.483154296875,297.1499938964844,293.1499938964844,0.1528317034244537,-2527.556884765625,304.0462341308594,0.9871522784233092,0.245754599571228,0.1554054021835327,291.1930236816406,297.1499938964844,293.1499938964844,0.1531156599521637,-3424.886474609375,304.0573425292969,0.9871522784233092,0.3546262681484222,0.2104063332080841,291.8572692871094,297.1499938964844,293.1499938964844,0.0111974226310849,-3321.444580078125,302.6261901855469,0.6005662083625793,0.050000000745058,0.2274245768785476,290.59539794921875,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.85308837890625,290.5795288085937,1.0,0.2183043360710144,0.9984708428382874,0.9984708428382874,0.9999258518218994,1.0,-1.1301932334899902,0.4841309785842895,0.6460622549057007,0.231009230017662,0.0,0.0,0.6224888563156128,22.979875564575195,88.0,-134.41651916503906,-11291.65234375,126.10265350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7222900390625,305.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,16809.814453125,18000.0,0.0,0.0,0.1794792860746383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112248301506042,0.6112309098243713,-6.070188646845054e-06,0.0,0.0001821486512199,0.0,0.0,41.92653274536133,0.0,0.0,0.0,0.4073002934455871,4.0,0.0,1.0
715500,291.607177734375,297.1499938964844,293.1499938964844,0.1378695368766784,-2991.197265625,304.0613098144531,0.9318760633468628,0.2073680609464645,0.1825962364673614,291.7545166015625,297.1499938964844,293.1499938964844,0.1258416622877121,-2922.4619140625,304.0928649902344,0.9049079418182372,0.1896234601736068,0.1779825091361999,291.55328369140625,297.1499938964844,293.1499938964844,0.1783101558685302,-2859.137451171875,304.0186462402344,0.9970970749855042,0.2531089186668396,0.174761414527893,291.2548217773437,297.1499938964844,293.1499938964844,0.1760481148958206,-3834.605224609375,304.03253173828125,0.9949797987937928,0.3672947883605957,0.2345806211233139,291.89068603515625,297.1499938964844,293.1499938964844,0.011559834703803,-3385.068359375,302.7582397460937,0.5831397175788879,0.050000000745058,0.2278410792350769,290.51580810546875,291.1499938964844,265.2145690917969,263.7064208984375,280.3892517089844,291.88653564453125,290.49884033203125,1.0,0.2318370342254638,0.9980885982513428,0.9980885982513428,1.0,1.0,-1.1981945037841797,0.5169109106063843,0.6812836527824402,0.24274243414402,0.0,0.0,0.6726846694946289,26.03692626953125,88.0,-180.3968811035156,-11901.1669921875,150.58578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0441589355469,304.95709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16428.330078125,18000.0,0.0,0.0,0.1937965452671051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986330151557922,0.6986396908760071,-6.679169928247575e-06,0.0,0.0001966788695426,0.0,0.0,54.68453598022461,0.0,0.0,0.0,0.4412851333618164,4.0,0.0,1.0
715560,291.6611328125,297.1499938964844,293.1499938964844,0.1468932777643203,-3147.96923828125,304.06103515625,0.9078781604766846,0.216316819190979,0.1909735351800918,291.8188171386719,297.1499938964844,293.1499938964844,0.130817174911499,-3015.742919921875,304.0941772460937,0.8780412077903748,0.19466432929039,0.182507574558258,291.6212463378906,297.1499938964844,293.1499938964844,0.1854458451271057,-2953.34228515625,304.0293884277344,0.9734740853309632,0.2599780261516571,0.1795758306980133,291.3288879394531,297.1499938964844,293.1499938964844,0.2082044184207916,-4393.3935546875,303.9955749511719,0.9990000128746032,0.3767736256122589,0.2678514719009399,291.9253234863281,297.1499938964844,293.1499938964844,0.011953261680901,-3452.711669921875,302.8816223144531,0.5576851963996887,0.050000000745058,0.2285673320293426,290.4302978515625,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9212341308594,290.4150390625,1.0,0.246474027633667,0.9973148107528688,0.9973148107528688,1.0,1.0,-1.2594611644744873,0.5463026762008667,0.7131584882736206,0.2542048096656799,0.0,0.0,0.7292373776435852,30.723125457763672,108.0,-201.57583618164065,-12474.0546875,179.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3791198730469,304.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,16014.0087890625,18000.0,0.0,0.0,0.2093280702829361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801724374294281,0.8017318844795227,-7.524726697738515e-06,0.0,0.0002124413877027,0.0,0.0,73.40355682373047,0.0,0.0,0.0,0.4841114282608032,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.1643473803997039,-3445.113037109375,304.0616149902344,0.8661727905273438,0.2328258603811264,0.2065747827291488,291.9322814941406,297.1499938964844,293.1499938964844,0.1421055197715759,-3224.618896484375,304.0939025878906,0.8333116769790649,0.2053637355566024,0.1929031014442443,291.7294921875,297.1499938964844,293.1499938964844,0.2036091536283493,-3180.8564453125,304.0390319824219,0.9201858043670654,0.2767201066017151,0.1910405606031417,291.50518798828125,297.1499938964844,293.1499938964844,0.2750774323940277,-5499.5068359375,303.9357604980469,0.9990000128746032,0.3872295916080475,0.3328286111354828,291.9979858398437,297.1499938964844,293.1499938964844,0.0127739300951361,-3587.00439453125,303.1051025390625,0.5127116441726685,0.050000000745058,0.2305080145597458,290.2708435058594,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940490722656,290.2557678222656,1.0,0.2783391773700714,0.9957672953605652,0.9957672953605652,1.0,1.0,-1.3847473859786987,0.6055622696876526,0.7791851162910461,0.281741589307785,0.0,0.0,0.856941819190979,42.96422958374024,111.0,-220.91134643554688,-13543.5224609375,251.90496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1546325683594,304.0117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,15485.6005859375,18000.0,0.0,0.0,0.243165373802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324069261550903,1.0324169397354126,-9.974511158361564e-06,0.0,0.0002467819431331,0.0,0.0,133.318359375,0.0,0.0,0.0,0.5872490406036377,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.1643473803997039,-3445.113037109375,304.0616149902344,0.8661727905273438,0.2328258603811264,0.2065747827291488,291.9322814941406,297.1499938964844,293.1499938964844,0.1421055197715759,-3224.618896484375,304.0939025878906,0.8333116769790649,0.2053637355566024,0.1929031014442443,291.7294921875,297.1499938964844,293.1499938964844,0.2036091536283493,-3180.8564453125,304.0390319824219,0.9201858043670654,0.2767201066017151,0.1910405606031417,291.50518798828125,297.1499938964844,293.1499938964844,0.2750774323940277,-5499.5068359375,303.9357604980469,0.9990000128746032,0.3872295916080475,0.3328286111354828,291.9979858398437,297.1499938964844,293.1499938964844,0.0127739300951361,-3587.00439453125,303.1051025390625,0.5127116441726685,0.050000000745058,0.2305080145597458,290.2708435058594,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940490722656,290.2557678222656,1.0,0.2783391773700714,0.9957672953605652,0.9957672953605652,1.0,1.0,-1.3847473859786987,0.6055622696876526,0.7791851162910461,0.281741589307785,0.0,0.0,0.856941819190979,42.96422958374024,111.0,-220.91134643554688,-13543.5224609375,251.90496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1546325683594,304.0117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,15485.6005859375,18000.0,0.0,0.0,0.243165373802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324069261550903,1.0324169397354126,-9.974511158361564e-06,0.0,0.0002467819431331,0.0,0.0,133.318359375,0.0,0.0,0.0,0.5872490406036377,4.0,0.0,1.0
715740,291.8650817871094,297.1499938964844,293.1499938964844,0.1814296394586563,-3729.466796875,304.0626220703125,0.8372049331665039,0.2477455735206604,0.2207270860671997,292.03387451171875,297.1499938964844,293.1499938964844,0.1539415419101715,-3440.159912109375,304.0928955078125,0.801932156085968,0.2155979424715042,0.2031658589839935,291.82427978515625,297.1499938964844,293.1499938964844,0.2236563563346862,-3427.792236328125,304.04254150390625,0.8848693370819092,0.2934774160385132,0.2031638026237487,291.6853332519531,297.1499938964844,293.1499938964844,0.320476770401001,-6203.8212890625,303.9354248046875,0.9834470748901368,0.3923083841800689,0.3705084025859833,292.0743103027344,297.1499938964844,293.1499938964844,0.0136527689173817,-3724.831298828125,303.2944641113281,0.48346146941185,0.050000000745058,0.2327729016542434,290.0897827148437,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,292.07049560546875,290.07733154296875,1.0,0.3050431907176971,0.9942197203636168,0.9942197203636168,1.0,1.0,-1.4766041040420532,0.6485874056816101,0.8280166983604431,0.3046465814113617,0.0,0.0,1.0,56.6302604675293,114.0,-230.6887359619141,-14233.6708984375,324.9818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1848449707031,303.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,15699.7705078125,19080.0,0.0,0.0,0.2789036333560943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461835145950315,1.2461965084075928,-1.2980911378690507e-05,0.0,0.0002830517478287,0.0,0.0,216.9366149902344,0.0,0.0,0.0,0.7027735710144043,4.0,0.0,1.0
715800,291.8650817871094,297.1499938964844,293.1499938964844,0.1814296394586563,-3729.466796875,304.0626220703125,0.8372049331665039,0.2477455735206604,0.2207270860671997,292.03387451171875,297.1499938964844,293.1499938964844,0.1539415419101715,-3440.159912109375,304.0928955078125,0.801932156085968,0.2155979424715042,0.2031658589839935,291.82427978515625,297.1499938964844,293.1499938964844,0.2236563563346862,-3427.792236328125,304.04254150390625,0.8848693370819092,0.2934774160385132,0.2031638026237487,291.6853332519531,297.1499938964844,293.1499938964844,0.320476770401001,-6203.8212890625,303.9354248046875,0.9834470748901368,0.3923083841800689,0.3705084025859833,292.0743103027344,297.1499938964844,293.1499938964844,0.0136527689173817,-3724.831298828125,303.2944641113281,0.48346146941185,0.050000000745058,0.2327729016542434,290.0897827148437,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,292.07049560546875,290.07733154296875,1.0,0.3050431907176971,0.9942197203636168,0.9942197203636168,1.0,1.0,-1.4766041040420532,0.6485874056816101,0.8280166983604431,0.3046465814113617,0.0,0.0,1.0,56.6302604675293,114.0,-230.6887359619141,-14233.6708984375,324.9818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1848449707031,303.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,15699.7705078125,19080.0,0.0,0.0,0.2789036333560943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461835145950315,1.2461965084075928,-1.2980911378690507e-05,0.0,0.0002830517478287,0.0,0.0,216.9366149902344,0.0,0.0,0.0,0.7027735710144043,4.0,0.0,1.0
715860,291.9590759277344,297.1499938964844,293.1499938964844,0.1970159858465194,-3982.44775390625,304.0657653808594,0.8178778290748596,0.2612377107143402,0.2336020022630691,292.12530517578125,297.1499938964844,293.1499938964844,0.1650339961051941,-3637.813232421875,304.0934143066406,0.7790622115135193,0.2253189235925674,0.2129699140787124,291.9130249023437,297.1499938964844,293.1499938964844,0.242447555065155,-3653.67822265625,304.0469970703125,0.8622518181800842,0.309063583612442,0.2146023064851761,291.8046264648437,297.1499938964844,293.1499938964844,0.3382505774497986,-6456.69140625,303.97637939453125,0.9505274295806884,0.4051391184329986,0.3811386227607727,292.150146484375,297.1499938964844,293.1499938964844,0.0144978621974587,-3844.755126953125,303.4642944335937,0.4561452567577362,0.050000000745058,0.2351227104663849,289.9671936035156,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9551696777344,1.0,0.3262709677219391,0.992131769657135,0.992131769657135,1.0,1.0,-1.533132791519165,0.6752049326896667,0.8579277992248535,0.3187860250473022,0.0,0.0,1.0,70.19879913330078,117.0,-196.671142578125,-14581.25390625,387.6432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.651611328125,303.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18100.525390625,19080.0,0.0,0.0,0.3133290112018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368335485458374,1.3683509826660156,-1.5463203453691676e-05,0.0,0.0003179890918545,0.0,0.0,284.8651123046875,0.0,0.0,0.0,0.7486110329627991,4.0,0.0,1.0
715920,291.9590759277344,297.1499938964844,293.1499938964844,0.1970159858465194,-3982.44775390625,304.0657653808594,0.8178778290748596,0.2612377107143402,0.2336020022630691,292.12530517578125,297.1499938964844,293.1499938964844,0.1650339961051941,-3637.813232421875,304.0934143066406,0.7790622115135193,0.2253189235925674,0.2129699140787124,291.9130249023437,297.1499938964844,293.1499938964844,0.242447555065155,-3653.67822265625,304.0469970703125,0.8622518181800842,0.309063583612442,0.2146023064851761,291.8046264648437,297.1499938964844,293.1499938964844,0.3382505774497986,-6456.69140625,303.97637939453125,0.9505274295806884,0.4051391184329986,0.3811386227607727,292.150146484375,297.1499938964844,293.1499938964844,0.0144978621974587,-3844.755126953125,303.4642944335937,0.4561452567577362,0.050000000745058,0.2351227104663849,289.9671936035156,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9551696777344,1.0,0.3262709677219391,0.992131769657135,0.992131769657135,1.0,1.0,-1.533132791519165,0.6752049326896667,0.8579277992248535,0.3187860250473022,0.0,0.0,1.0,70.19879913330078,117.0,-196.671142578125,-14581.25390625,387.6432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.651611328125,303.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18100.525390625,19080.0,0.0,0.0,0.3133290112018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368335485458374,1.3683509826660156,-1.5463203453691676e-05,0.0,0.0003179890918545,0.0,0.0,284.8651123046875,0.0,0.0,0.0,0.7486110329627991,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121565639972686,-4224.10498046875,304.0686340332031,0.8091472387313843,0.2736182510852813,0.245276466012001,292.20758056640625,297.1499938964844,293.1499938964844,0.1761561185121536,-3833.3603515625,304.0937805175781,0.7686882019042969,0.234588623046875,0.2221966087818145,291.99609375,297.1499938964844,293.1499938964844,0.2609495520591736,-3872.380126953125,304.050537109375,0.852664589881897,0.3235507905483246,0.2251393795013427,291.8953552246094,297.1499938964844,293.1499938964844,0.360781729221344,-6783.8369140625,303.9964599609375,0.9348050355911256,0.4207985401153564,0.3959093689918518,292.2205505371094,297.1499938964844,293.1499938964844,0.0153566431254148,-3960.2900390625,303.6239929199219,0.4377231895923614,0.050000000745058,0.2369334846735,289.8250427246094,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.21746826171875,289.8161926269531,1.0,0.343757152557373,0.9900438189506532,0.9900438189506532,1.0,1.0,-1.5907821655273438,0.7024239897727966,0.8883581757545471,0.333404004573822,0.0,0.0,1.0,80.9603500366211,120.0,-184.71463012695312,-14941.8056640625,447.6301574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5804443359375,303.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18806.912109375,19080.0,0.0,0.0,0.3443106710910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948320150375366,1.394848108291626,-1.6067546312115155e-05,0.0,0.0003494315606076,0.0,0.0,301.732177734375,0.0,0.0,0.0,0.7618996500968933,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121565639972686,-4224.10498046875,304.0686340332031,0.8091472387313843,0.2736182510852813,0.245276466012001,292.20758056640625,297.1499938964844,293.1499938964844,0.1761561185121536,-3833.3603515625,304.0937805175781,0.7686882019042969,0.234588623046875,0.2221966087818145,291.99609375,297.1499938964844,293.1499938964844,0.2609495520591736,-3872.380126953125,304.050537109375,0.852664589881897,0.3235507905483246,0.2251393795013427,291.8953552246094,297.1499938964844,293.1499938964844,0.360781729221344,-6783.8369140625,303.9964599609375,0.9348050355911256,0.4207985401153564,0.3959093689918518,292.2205505371094,297.1499938964844,293.1499938964844,0.0153566431254148,-3960.2900390625,303.6239929199219,0.4377231895923614,0.050000000745058,0.2369334846735,289.8250427246094,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.21746826171875,289.8161926269531,1.0,0.343757152557373,0.9900438189506532,0.9900438189506532,1.0,1.0,-1.5907821655273438,0.7024239897727966,0.8883581757545471,0.333404004573822,0.0,0.0,1.0,80.9603500366211,120.0,-184.71463012695312,-14941.8056640625,447.6301574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5804443359375,303.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18806.912109375,19080.0,0.0,0.0,0.3443106710910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948320150375366,1.394848108291626,-1.6067546312115155e-05,0.0,0.0003494315606076,0.0,0.0,301.732177734375,0.0,0.0,0.0,0.7618996500968933,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.219172716140747,-4334.24267578125,304.0706787109375,0.8068190217018127,0.2794769704341888,0.2507681548595428,292.2455139160156,297.1499938964844,293.1499938964844,0.1813692152500152,-3923.62646484375,304.0945129394531,0.7658703327178955,0.2390715181827545,0.2266340553760528,292.03533935546875,297.1499938964844,293.1499938964844,0.2695825695991516,-3972.72607421875,304.05291748046875,0.8502424359321594,0.330460786819458,0.2301375120878219,291.9361572265625,297.1499938964844,293.1499938964844,0.371768981218338,-6941.68896484375,304.0043640136719,0.9305378794670104,0.4286799132823944,0.4034944772720337,292.2528076171875,297.1499938964844,293.1499938964844,0.0157645605504512,-4010.287109375,303.70440673828125,0.4314883947372436,0.050000000745058,0.2376923263072967,289.7745361328125,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.2499694824219,289.7685546875,1.0,0.3514027595520019,0.9889999032020568,0.9889999032020568,1.0,1.0,-1.6187212467193604,0.7156437635421753,0.9030774831771852,0.3405408263206482,0.0,0.0,1.0,85.56021881103516,120.0,-155.25027465820312,-15175.421875,476.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6814880371094,303.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18936.443359375,20160.0,0.0,0.0,0.3583494424819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996273279190063,1.3996435403823853,-1.6178213627426885e-05,0.0,0.000363679107977,0.0,0.0,304.8548889160156,0.0,0.0,0.0,0.7793052792549133,4.0,0.0,1.0
716160,292.1277770996094,297.1499938964844,293.1499938964844,0.2254877239465713,-4431.89794921875,304.0736389160156,0.8054018616676331,0.2851347923278808,0.2560591995716095,292.2815856933594,297.1499938964844,293.1499938964844,0.1860612630844116,-4003.67578125,304.0960998535156,0.76404869556427,0.2434473782777786,0.2309568226337433,292.07305908203125,297.1499938964844,293.1499938964844,0.2773929238319397,-4062.155029296875,304.056396484375,0.8488131761550903,0.3371711075305938,0.2349797338247299,291.9749450683594,297.1499938964844,293.1499938964844,0.3817633986473083,-7083.21533203125,304.0126953125,0.9277688264846802,0.4364366829395294,0.4109880328178406,292.2830810546875,297.1499938964844,293.1499938964844,0.0161308646202087,-4050.29736328125,303.7860717773437,0.4265065491199493,0.050000000745058,0.2383724749088287,289.7550048828125,291.1499938964844,265.3199768066406,263.7787780761719,280.34942626953125,292.28045654296875,289.75457763671875,1.0,0.3584498465061188,0.98819500207901,0.98819500207901,1.0,1.0,-1.6458908319473269,0.728523850440979,0.9173669815063475,0.3475143015384674,0.0,0.0,1.0,89.73613739013672,108.0,-93.2881851196289,-15504.7734375,504.4015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84259033203125,303.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,19746.578125,20160.0,0.0,0.0,0.3715227842330932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429253101348877,1.4292699098587036,-1.6870346371433698e-05,0.0,0.0003770483890548,0.0,0.0,324.6261291503906,0.0,0.0,0.0,0.7809096574783325,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.2365873456001281,-4600.75830078125,304.08062744140625,0.8128294348716736,0.2959157526493072,0.2659169137477875,292.348388671875,297.1499938964844,293.1499938964844,0.1943003684282302,-4142.01611328125,304.1003723144531,0.7703148722648621,0.2518928050994873,0.2390733957290649,292.14404296875,297.1499938964844,293.1499938964844,0.2912768721580505,-4218.5712890625,304.0644836425781,0.8565473556518555,0.3500578105449676,0.2441022843122482,292.0476379394531,297.1499938964844,293.1499938964844,0.3995872437953949,-7331.87158203125,304.0287475585937,0.9365127086639404,0.4514564871788025,0.4253104031085968,292.3376159667969,297.1499938964844,293.1499938964844,0.0166826657950878,-4099.20166015625,303.95166015625,0.4246460199356079,0.050000000745058,0.2386441826820373,289.7659912109375,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.3354187011719,289.76910400390625,1.0,0.36588916182518,0.986585259437561,0.986585259437561,1.0,1.0,-1.6959484815597534,0.7522952556610107,0.9436532258987428,0.3604339063167572,0.0,0.0,1.0,92.22087097167967,96.0,-2.1124749183654785,-16110.4501953125,543.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3102722167969,303.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,20047.693359375,20160.0,0.0,0.0,0.3951966762542724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109133720398,1.4401262998580933,-1.7127600585808977e-05,0.0,0.0004010743869002,0.0,0.0,332.0797424316406,0.0,0.0,0.0,0.7863495349884033,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.2365873456001281,-4600.75830078125,304.08062744140625,0.8128294348716736,0.2959157526493072,0.2659169137477875,292.348388671875,297.1499938964844,293.1499938964844,0.1943003684282302,-4142.01611328125,304.1003723144531,0.7703148722648621,0.2518928050994873,0.2390733957290649,292.14404296875,297.1499938964844,293.1499938964844,0.2912768721580505,-4218.5712890625,304.0644836425781,0.8565473556518555,0.3500578105449676,0.2441022843122482,292.0476379394531,297.1499938964844,293.1499938964844,0.3995872437953949,-7331.87158203125,304.0287475585937,0.9365127086639404,0.4514564871788025,0.4253104031085968,292.3376159667969,297.1499938964844,293.1499938964844,0.0166826657950878,-4099.20166015625,303.95166015625,0.4246460199356079,0.050000000745058,0.2386441826820373,289.7659912109375,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.3354187011719,289.76910400390625,1.0,0.36588916182518,0.986585259437561,0.986585259437561,1.0,1.0,-1.6959484815597534,0.7522952556610107,0.9436532258987428,0.3604339063167572,0.0,0.0,1.0,92.22087097167967,96.0,-2.1124749183654785,-16110.4501953125,543.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3102722167969,303.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,20047.693359375,20160.0,0.0,0.0,0.3951966762542724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109133720398,1.4401262998580933,-1.7127600585808977e-05,0.0,0.0004010743869002,0.0,0.0,332.0797424316406,0.0,0.0,0.0,0.7863495349884033,4.0,0.0,1.0
716340,292.270751953125,297.1499938964844,293.1499938964844,0.2458063215017318,-4738.00439453125,304.08837890625,0.8273308873176575,0.306036502122879,0.2749986052513122,292.4086608886719,297.1499938964844,293.1499938964844,0.2011553943157196,-4254.65771484375,304.1054992675781,0.7845269441604614,0.2599737346172333,0.2466494590044021,292.2093811035156,297.1499938964844,293.1499938964844,0.3030014038085937,-4347.91748046875,304.0734558105469,0.8729132413864136,0.3622874617576599,0.2526222169399261,292.11474609375,297.1499938964844,293.1499938964844,0.4145662784576416,-7536.68896484375,304.0441589355469,0.9555562734603882,0.4657751619815826,0.438796728849411,292.3847961425781,297.1499938964844,293.1499938964844,0.0170511696487665,-4117.525390625,304.1190185546875,0.4288648664951324,0.050000000745058,0.2380360960960388,289.83209228515625,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8387145996094,1.0,0.3686890602111816,0.984975516796112,0.984975516796112,1.0,1.0,-1.7416423559188845,0.7740447521209717,0.9675975441932678,0.3722729980945587,0.0,0.0,1.0,89.95165252685547,84.0,77.33589172363281,-16757.478515625,566.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90576171875,304.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,20129.88671875,21240.0,0.0,0.0,0.415435642004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.44307541847229,-1.7197822671732865e-05,0.0,0.0004216143570374,0.0,0.0,334.12408447265625,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716400,292.270751953125,297.1499938964844,293.1499938964844,0.2458063215017318,-4738.00439453125,304.08837890625,0.8273308873176575,0.306036502122879,0.2749986052513122,292.4086608886719,297.1499938964844,293.1499938964844,0.2011553943157196,-4254.65771484375,304.1054992675781,0.7845269441604614,0.2599737346172333,0.2466494590044021,292.2093811035156,297.1499938964844,293.1499938964844,0.3030014038085937,-4347.91748046875,304.0734558105469,0.8729132413864136,0.3622874617576599,0.2526222169399261,292.11474609375,297.1499938964844,293.1499938964844,0.4145662784576416,-7536.68896484375,304.0441589355469,0.9555562734603882,0.4657751619815826,0.438796728849411,292.3847961425781,297.1499938964844,293.1499938964844,0.0170511696487665,-4117.525390625,304.1190185546875,0.4288648664951324,0.050000000745058,0.2380360960960388,289.83209228515625,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8387145996094,1.0,0.3686890602111816,0.984975516796112,0.984975516796112,1.0,1.0,-1.7416423559188845,0.7740447521209717,0.9675975441932678,0.3722729980945587,0.0,0.0,1.0,89.95165252685547,84.0,77.33589172363281,-16757.478515625,566.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90576171875,304.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,20129.88671875,21240.0,0.0,0.0,0.415435642004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.44307541847229,-1.7197822671732865e-05,0.0,0.0004216143570374,0.0,0.0,334.12408447265625,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716460,292.3343811035156,297.1499938964844,293.1499938964844,0.2530689239501953,-4843.60791015625,304.09674072265625,0.855340301990509,0.3154045939445495,0.2831871807575226,292.4635009765625,297.1499938964844,293.1499938964844,0.2065792977809906,-4341.681640625,304.1112365722656,0.8126433491706848,0.2676253020763397,0.2535825967788696,292.2703552246094,297.1499938964844,293.1499938964844,0.3124897181987762,-4450.34326171875,304.08306884765625,0.9052751660346984,0.3737532496452331,0.2604464888572693,292.17755126953125,297.1499938964844,293.1499938964844,0.4266294538974762,-7698.1552734375,304.0591735839844,0.9876314997673036,0.479263573884964,0.4512788951396942,292.4294128417969,297.1499938964844,293.1499938964844,0.0206659063696861,-4521.33544921875,304.1415405273437,0.4720603227615356,0.0585023611783981,0.263472706079483,289.9449768066406,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.95001220703125,1.0,0.3694775998592376,0.983287513256073,0.983287513256073,1.0,1.0,-1.8146944046020508,0.8090314269065857,1.0056629180908203,0.3910094797611236,0.0,0.0,1.0,81.71693420410156,72.0,121.0725326538086,-17681.94140625,591.6062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.511474609375,304.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331222474575043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.0004395639989525,0.0,0.0,357.5916442871094,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716520,292.3343811035156,297.1499938964844,293.1499938964844,0.2530689239501953,-4843.60791015625,304.09674072265625,0.855340301990509,0.3154045939445495,0.2831871807575226,292.4635009765625,297.1499938964844,293.1499938964844,0.2065792977809906,-4341.681640625,304.1112365722656,0.8126433491706848,0.2676253020763397,0.2535825967788696,292.2703552246094,297.1499938964844,293.1499938964844,0.3124897181987762,-4450.34326171875,304.08306884765625,0.9052751660346984,0.3737532496452331,0.2604464888572693,292.17755126953125,297.1499938964844,293.1499938964844,0.4266294538974762,-7698.1552734375,304.0591735839844,0.9876314997673036,0.479263573884964,0.4512788951396942,292.4294128417969,297.1499938964844,293.1499938964844,0.0206659063696861,-4521.33544921875,304.1415405273437,0.4720603227615356,0.0585023611783981,0.263472706079483,289.9449768066406,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.95001220703125,1.0,0.3694775998592376,0.983287513256073,0.983287513256073,1.0,1.0,-1.8146944046020508,0.8090314269065857,1.0056629180908203,0.3910094797611236,0.0,0.0,1.0,81.71693420410156,72.0,121.0725326538086,-17681.94140625,591.6062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.511474609375,304.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331222474575043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.0004395639989525,0.0,0.0,357.5916442871094,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716580,292.3935241699219,297.1499938964844,293.1499938964844,0.2602691352367401,-4948.796875,304.1025085449219,0.8860521912574768,0.3240711390972137,0.2907630205154419,292.51300048828125,297.1499938964844,293.1499938964844,0.2122203409671783,-4432.89208984375,304.1147766113281,0.8397489786148071,0.274976909160614,0.2602259516716003,292.3275451660156,297.1499938964844,293.1499938964844,0.3219517767429352,-4552.88134765625,304.0896301269531,0.9428105354309082,0.3844374418258667,0.2677462697029114,292.2216186523437,297.1499938964844,293.1499938964844,0.4122239053249359,-7464.14892578125,304.1162109375,0.9990000128746032,0.4948591291904449,0.4380849599838257,292.4812927246094,297.1499938964844,293.1499938964844,0.0267038866877555,-5103.9794921875,304.1343994140625,0.5100230574607849,0.0662480667233467,0.2992111146450043,290.01910400390625,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.479248046875,290.02667236328125,1.0,0.3686484694480896,0.981599509716034,0.981599509716034,1.0,1.0,-1.8676414489746087,0.8342904448509216,1.0333510637283323,0.4051737487316131,0.0,0.0,1.0,74.19110107421875,60.0,122.5159683227539,-18367.705078125,605.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0575561523437,305.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.935546875,21240.0,0.0,0.0,0.4491221904754638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806716442108154,1.4806897640228271,-1.8106029529008083e-05,0.0,0.000455801928183,0.0,0.0,360.9380187988281,0.0,0.0,0.0,0.8083848357200623,4.0,0.0,1.0
716640,292.3935241699219,297.1499938964844,293.1499938964844,0.2602691352367401,-4948.796875,304.1025085449219,0.8860521912574768,0.3240711390972137,0.2907630205154419,292.51300048828125,297.1499938964844,293.1499938964844,0.2122203409671783,-4432.89208984375,304.1147766113281,0.8397489786148071,0.274976909160614,0.2602259516716003,292.3275451660156,297.1499938964844,293.1499938964844,0.3219517767429352,-4552.88134765625,304.0896301269531,0.9428105354309082,0.3844374418258667,0.2677462697029114,292.2216186523437,297.1499938964844,293.1499938964844,0.4122239053249359,-7464.14892578125,304.1162109375,0.9990000128746032,0.4948591291904449,0.4380849599838257,292.4812927246094,297.1499938964844,293.1499938964844,0.0267038866877555,-5103.9794921875,304.1343994140625,0.5100230574607849,0.0662480667233467,0.2992111146450043,290.01910400390625,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.479248046875,290.02667236328125,1.0,0.3686484694480896,0.981599509716034,0.981599509716034,1.0,1.0,-1.8676414489746087,0.8342904448509216,1.0333510637283323,0.4051737487316131,0.0,0.0,1.0,74.19110107421875,60.0,122.5159683227539,-18367.705078125,605.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0575561523437,305.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.935546875,21240.0,0.0,0.0,0.4491221904754638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806716442108154,1.4806897640228271,-1.8106029529008083e-05,0.0,0.000455801928183,0.0,0.0,360.9380187988281,0.0,0.0,0.0,0.8083848357200623,4.0,0.0,1.0
716700,292.4219055175781,297.1499938964844,293.1499938964844,0.263062834739685,-4988.48486328125,304.1060791015625,0.9005347490310669,0.3280794620513916,0.2943218946456909,292.5362548828125,297.1499938964844,293.1499938964844,0.2144984751939773,-4468.78662109375,304.1170349121094,0.8525553941726685,0.2784754335880279,0.2634545266628265,292.3551330566406,297.1499938964844,293.1499938964844,0.3257108330726623,-4592.6005859375,304.0937805175781,0.959477722644806,0.3894355595111847,0.27120241522789,292.22222900390625,297.1499938964844,293.1499938964844,0.3945899307727813,-7194.4931640625,304.1543273925781,0.9990000128746032,0.5064834356307983,0.4229859709739685,292.5075378417969,297.1499938964844,293.1499938964844,0.0293565280735492,-5333.83935546875,304.1324157714844,0.5269134044647217,0.0695633366703987,0.3141205608844757,290.080810546875,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.5055236816406,290.0896301269531,1.0,0.3670785427093506,0.9807555675506592,0.9807555675506592,1.0,1.0,-1.8797191381454468,0.8400543928146362,1.0396647453308103,0.408358484506607,0.0,0.0,1.0,71.0020751953125,60.0,148.8304901123047,-18624.037109375,604.1641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.33984375,305.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.798828125,22320.0,0.0,0.0,0.4562004208564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814701080322266,1.4814882278442385,-1.812556365621276e-05,0.0,0.0004629854229278,0.0,0.0,361.5222778320313,0.0,0.0,0.0,0.8237842917442322,4.0,0.0,1.0
716760,292.4494934082031,297.1499938964844,293.1499938964844,0.2650370895862579,-5015.1728515625,304.1104736328125,0.917273998260498,0.3318844735622406,0.2976801097393036,292.5587463378906,297.1499938964844,293.1499938964844,0.2161532789468765,-4493.6865234375,304.1200256347656,0.8669675588607788,0.281836062669754,0.2665451467037201,292.382080078125,297.1499938964844,293.1499938964844,0.3284834921360016,-4620.7197265625,304.0989685058594,0.975883722305298,0.3942162692546844,0.2744936048984527,292.2125244140625,297.1499938964844,293.1499938964844,0.3746506869792938,-6891.37158203125,304.18975830078125,0.9990000128746032,0.5201357007026672,0.40669846534729,292.532958984375,297.1499938964844,293.1499938964844,0.0317660309374332,-5532.97314453125,304.1312561035156,0.5449903011322021,0.0727135986089706,0.3279364109039306,290.16766357421875,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.5310363769531,290.179931640625,1.0,0.3649040758609772,0.979767680168152,0.979767680168152,1.0,1.0,-1.8884509801864624,0.8442086577415466,1.0442423820495603,0.4106552898883819,0.0,0.0,1.0,67.5988540649414,78.0,199.7884826660156,-18938.57421875,599.5582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6181335449219,305.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,21984.630859375,22320.0,0.0,0.0,0.4627586901187897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080745220184326,1.508093237876892,-1.878240982478019e-05,0.0,0.0004696412361226,0.0,0.0,381.3510437011719,0.0,0.0,0.0,0.823796808719635,4.0,0.0,1.0
716820,292.5026550292969,297.1499938964844,293.1499938964844,0.2689424157142639,-5068.9033203125,304.1170349121094,0.9325323104858398,0.3388491570949554,0.3040248453617096,292.6019592285156,297.1499938964844,293.1499938964844,0.2195328027009964,-4545.4287109375,304.1242980957031,0.8797629475593567,0.288049578666687,0.2724847793579101,292.4341735839844,297.1499938964844,293.1499938964844,0.3339963853359222,-4677.54296875,304.1066589355469,0.9884340167045592,0.4031044840812683,0.2807629108428955,292.19158935546875,297.1499938964844,293.1499938964844,0.3601288497447967,-6676.427734375,304.198974609375,0.9990000128746032,0.5481736660003662,0.3980888426303863,292.58087158203125,297.1499938964844,293.1499938964844,0.0365622751414775,-5919.380859375,304.1295166015625,0.5680037140846252,0.0786244571208953,0.3547213077545166,290.32098388671875,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5791320800781,290.3287658691406,1.0,0.3706318140029907,0.977791965007782,0.977791965007782,1.0,1.0,-1.932527661323548,0.8654283285140991,1.0670993328094482,0.4219013452529907,0.0,0.0,1.0,66.79481506347656,96.0,194.03501892089844,-19591.17578125,629.4149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1475830078125,306.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78515625,22320.0,0.0,0.0,0.4745099246501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165809392929075,-1.899441849673167e-05,0.0,0.0004815672582481,0.0,0.0,387.82611083984375,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
716880,292.5026550292969,297.1499938964844,293.1499938964844,0.2689424157142639,-5068.9033203125,304.1170349121094,0.9325323104858398,0.3388491570949554,0.3040248453617096,292.6019592285156,297.1499938964844,293.1499938964844,0.2195328027009964,-4545.4287109375,304.1242980957031,0.8797629475593567,0.288049578666687,0.2724847793579101,292.4341735839844,297.1499938964844,293.1499938964844,0.3339963853359222,-4677.54296875,304.1066589355469,0.9884340167045592,0.4031044840812683,0.2807629108428955,292.19158935546875,297.1499938964844,293.1499938964844,0.3601288497447967,-6676.427734375,304.198974609375,0.9990000128746032,0.5481736660003662,0.3980888426303863,292.58087158203125,297.1499938964844,293.1499938964844,0.0365622751414775,-5919.380859375,304.1295166015625,0.5680037140846252,0.0786244571208953,0.3547213077545166,290.32098388671875,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5791320800781,290.3287658691406,1.0,0.3706318140029907,0.977791965007782,0.977791965007782,1.0,1.0,-1.932527661323548,0.8654283285140991,1.0670993328094482,0.4219013452529907,0.0,0.0,1.0,66.79481506347656,96.0,194.03501892089844,-19591.17578125,629.4149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1475830078125,306.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78515625,22320.0,0.0,0.0,0.4745099246501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165809392929075,-1.899441849673167e-05,0.0,0.0004815672582481,0.0,0.0,387.82611083984375,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736205160617828,-5135.95947265625,304.1201477050781,0.9289316534996032,0.3451209962368011,0.3098716139793396,292.6425170898437,297.1499938964844,293.1499938964844,0.2236175388097763,-4610.30224609375,304.1260070800781,0.877133309841156,0.293708324432373,0.2780385017395019,292.4832763671875,297.1499938964844,293.1499938964844,0.3405297100543976,-4747.24755859375,304.110107421875,0.986175298690796,0.4112802743911743,0.2866288721561432,292.2019958496094,297.1499938964844,293.1499938964844,0.3687679767608642,-6815.22802734375,304.1675109863281,0.9990000128746032,0.5704190135002136,0.409798264503479,292.6258544921875,297.1499938964844,293.1499938964844,0.041286364197731,-6298.0302734375,304.1285095214844,0.5771052837371826,0.083919771015644,0.3797555565834045,290.4074401855469,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4108581542969,1.0,0.3830379247665405,0.975816249847412,0.975816249847412,1.0,1.0,-1.9973745346069336,0.8966687917709351,1.1007057428359983,0.4387610256671905,0.0,0.0,1.0,70.9264907836914,114.0,127.12754821777344,-20303.177734375,693.5297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5848693847656,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852344691753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924513050355,0.0,0.0,389.5173645019531,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736205160617828,-5135.95947265625,304.1201477050781,0.9289316534996032,0.3451209962368011,0.3098716139793396,292.6425170898437,297.1499938964844,293.1499938964844,0.2236175388097763,-4610.30224609375,304.1260070800781,0.877133309841156,0.293708324432373,0.2780385017395019,292.4832763671875,297.1499938964844,293.1499938964844,0.3405297100543976,-4747.24755859375,304.110107421875,0.986175298690796,0.4112802743911743,0.2866288721561432,292.2019958496094,297.1499938964844,293.1499938964844,0.3687679767608642,-6815.22802734375,304.1675109863281,0.9990000128746032,0.5704190135002136,0.409798264503479,292.6258544921875,297.1499938964844,293.1499938964844,0.041286364197731,-6298.0302734375,304.1285095214844,0.5771052837371826,0.083919771015644,0.3797555565834045,290.4074401855469,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4108581542969,1.0,0.3830379247665405,0.975816249847412,0.975816249847412,1.0,1.0,-1.9973745346069336,0.8966687917709351,1.1007057428359983,0.4387610256671905,0.0,0.0,1.0,70.9264907836914,114.0,127.12754821777344,-20303.177734375,693.5297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5848693847656,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852344691753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924513050355,0.0,0.0,389.5173645019531,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.278666228055954,-5209.287109375,304.12158203125,0.9126599431037904,0.3507539331912994,0.3152710199356079,292.680419921875,297.1499938964844,293.1499938964844,0.2280751168727874,-4681.96044921875,304.1264953613281,0.864120602607727,0.2988760471343994,0.2832554876804352,292.5295104980469,297.1499938964844,293.1499938964844,0.347590297460556,-4823.3994140625,304.11151123046875,0.9733215570449828,0.4187932312488556,0.292132019996643,292.2489624023437,297.1499938964844,293.1499938964844,0.3946092128753662,-7209.8251953125,304.11822509765625,0.9990000128746032,0.5849940180778503,0.4364841878414154,292.66949462890625,297.1499938964844,293.1499938964844,0.0455604270100593,-6643.04833984375,304.1285705566406,0.5755838751792908,0.0883537530899047,0.4018382430076599,290.4529724121094,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.66796875,290.4531555175781,1.0,0.4002708494663238,0.9738289713859558,0.9738289713859558,1.0,1.0,-2.0752921104431152,0.9342909455299376,1.1410012245178225,0.4591116905212402,0.0,0.0,1.0,78.97420501708984,132.0,64.8832015991211,-21106.2890625,786.4791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8793029785156,306.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959170818328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032927729189,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.278666228055954,-5209.287109375,304.12158203125,0.9126599431037904,0.3507539331912994,0.3152710199356079,292.680419921875,297.1499938964844,293.1499938964844,0.2280751168727874,-4681.96044921875,304.1264953613281,0.864120602607727,0.2988760471343994,0.2832554876804352,292.5295104980469,297.1499938964844,293.1499938964844,0.347590297460556,-4823.3994140625,304.11151123046875,0.9733215570449828,0.4187932312488556,0.292132019996643,292.2489624023437,297.1499938964844,293.1499938964844,0.3946092128753662,-7209.8251953125,304.11822509765625,0.9990000128746032,0.5849940180778503,0.4364841878414154,292.66949462890625,297.1499938964844,293.1499938964844,0.0455604270100593,-6643.04833984375,304.1285705566406,0.5755838751792908,0.0883537530899047,0.4018382430076599,290.4529724121094,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.66796875,290.4531555175781,1.0,0.4002708494663238,0.9738289713859558,0.9738289713859558,1.0,1.0,-2.0752921104431152,0.9342909455299376,1.1410012245178225,0.4591116905212402,0.0,0.0,1.0,78.97420501708984,132.0,64.8832015991211,-21106.2890625,786.4791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8793029785156,306.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959170818328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032927729189,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
