time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6434020996094,297.1499938964844,293.1499938964844,0.2851568758487701,-5305.64599609375,304.1202087402344,0.891555666923523,0.3557842671871185,0.3202346861362457,292.7157897949219,297.1499938964844,293.1499938964844,0.2337997704744339,-4775.7958984375,304.124755859375,0.84602290391922,0.3035962879657745,0.2881588935852051,292.5731201171875,297.1499938964844,293.1499938964844,0.3565210402011871,-4921.35888671875,304.1094055175781,0.9520359635353088,0.4256699979305267,0.2972743213176727,292.3277282714844,297.1499938964844,293.1499938964844,0.4353505671024322,-7816.22265625,304.0608825683594,0.9990000128746032,0.5919124484062195,0.473849207162857,292.71246337890625,297.1499938964844,293.1499938964844,0.0494664832949638,-6966.2587890625,304.12921142578125,0.5668760538101196,0.0918143093585968,0.4201849400997162,290.41650390625,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110290527344,290.4129333496094,1.0,0.420703649520874,0.9718417525291444,0.9718417525291444,1.0,1.0,-2.160224199295044,0.9753872156143188,1.184836983680725,0.4813547432422638,0.0,0.0,1.0,90.36334228515624,150.0,-29.828594207763672,-21780.9375,904.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639343261719,306.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067543387413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142912268638,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434020996094,297.1499938964844,293.1499938964844,0.2851568758487701,-5305.64599609375,304.1202087402344,0.891555666923523,0.3557842671871185,0.3202346861362457,292.7157897949219,297.1499938964844,293.1499938964844,0.2337997704744339,-4775.7958984375,304.124755859375,0.84602290391922,0.3035962879657745,0.2881588935852051,292.5731201171875,297.1499938964844,293.1499938964844,0.3565210402011871,-4921.35888671875,304.1094055175781,0.9520359635353088,0.4256699979305267,0.2972743213176727,292.3277282714844,297.1499938964844,293.1499938964844,0.4353505671024322,-7816.22265625,304.0608825683594,0.9990000128746032,0.5919124484062195,0.473849207162857,292.71246337890625,297.1499938964844,293.1499938964844,0.0494664832949638,-6966.2587890625,304.12921142578125,0.5668760538101196,0.0918143093585968,0.4201849400997162,290.41650390625,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110290527344,290.4129333496094,1.0,0.420703649520874,0.9718417525291444,0.9718417525291444,1.0,1.0,-2.160224199295044,0.9753872156143188,1.184836983680725,0.4813547432422638,0.0,0.0,1.0,90.36334228515624,150.0,-29.828594207763672,-21780.9375,904.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639343261719,306.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067543387413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142912268638,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.66436767578125,297.1499938964844,293.1499938964844,0.2887728810310364,-5359.51416015625,304.1190490722656,0.8803407549858093,0.3580828607082367,0.322558045387268,292.7325744628906,297.1499938964844,293.1499938964844,0.2369999289512634,-4828.4169921875,304.12353515625,0.8364160656929016,0.3058006465435028,0.2904999256134033,292.593994140625,297.1499938964844,293.1499938964844,0.3614804446697235,-4975.837890625,304.1077575683594,0.9392441511154176,0.4288778603076935,0.2997127473354339,292.3766784667969,297.1499938964844,293.1499938964844,0.4600759446620941,-8176.97607421875,304.0321655273437,0.9990000128746032,0.5927148461341858,0.4952858090400696,292.7336730957031,297.1499938964844,293.1499938964844,0.0512415841221809,-7115.8740234375,304.1297607421875,0.5608409643173218,0.0931904539465904,0.4279247522354126,290.3766174316406,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.371826171875,1.0,0.4316883683204651,0.9708481431007384,0.9708481431007384,1.0,1.0,-2.203797101974488,0.9964999556541444,1.2072970867156982,0.4927804470062256,0.0,0.0,1.0,97.13719177246094,150.0,-70.63562774658203,-22094.900390625,972.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1252136230469,306.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122491121292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.00051986775361,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920949459075928,-5408.533203125,304.11865234375,0.8691357374191284,0.360238641500473,0.3247767090797424,292.7488098144531,297.1499938964844,293.1499938964844,0.2399810552597046,-4877.00732421875,304.1229248046875,0.8268429040908813,0.3079018890857696,0.2927683293819427,292.6142883300781,297.1499938964844,293.1499938964844,0.3660981059074402,-5026.05712890625,304.1070556640625,0.9258841276168824,0.431933581829071,0.3020633459091186,292.4307556152344,297.1499938964844,293.1499938964844,0.4863507449626922,-8554.46484375,304.005859375,0.9990000128746032,0.5919008255004883,0.5179558396339417,292.7546081542969,297.1499938964844,293.1499938964844,0.0527896620333194,-7246.76708984375,304.1306457519531,0.5541694164276123,0.0943537130951881,0.4347772300243377,290.3450012207031,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532653808594,290.3410949707031,1.0,0.4429867267608642,0.9695005416870116,0.9695005416870116,1.0,1.0,-2.247469425201416,1.0176632404327393,1.2298063039779663,0.5042242407798767,0.0,0.0,1.0,104.52922821044922,153.0,-78.40686798095703,-22481.36328125,1044.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1575012207031,306.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.517939031124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256422446109,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990932166576385,-5511.87158203125,304.1174621582031,0.8539025783538818,0.3642213940620422,0.3288045823574066,292.7793273925781,297.1499938964844,293.1499938964844,0.2462803572416305,-4979.7265625,304.1214904785156,0.8135438561439514,0.3118725121021271,0.296974241733551,292.65283203125,297.1499938964844,293.1499938964844,0.3758662045001983,-5132.181640625,304.1051330566406,0.9078988432884216,0.4376896321773529,0.3064272105693817,292.5419311523437,297.1499938964844,293.1499938964844,0.5313058495521545,-9180.9853515625,303.9797668457031,0.9990000128746032,0.5875730514526367,0.5532101988792419,292.7947082519531,297.1499938964844,293.1499938964844,0.05550442263484,-7480.38232421875,304.132568359375,0.5448200702667236,0.0962401926517486,0.4457424283027649,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.24853515625,1.0,0.4605695605278015,0.966805338859558,0.966805338859558,1.0,1.0,-2.318071126937866,1.0518351793289185,1.2662359476089478,0.5228844285011292,0.0,0.0,1.0,116.71759796142578,156.0,-114.482421875,-22961.97265625,1168.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955261230469,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294526219367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373270832933,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990932166576385,-5511.87158203125,304.1174621582031,0.8539025783538818,0.3642213940620422,0.3288045823574066,292.7793273925781,297.1499938964844,293.1499938964844,0.2462803572416305,-4979.7265625,304.1214904785156,0.8135438561439514,0.3118725121021271,0.296974241733551,292.65283203125,297.1499938964844,293.1499938964844,0.3758662045001983,-5132.181640625,304.1051330566406,0.9078988432884216,0.4376896321773529,0.3064272105693817,292.5419311523437,297.1499938964844,293.1499938964844,0.5313058495521545,-9180.9853515625,303.9797668457031,0.9990000128746032,0.5875730514526367,0.5532101988792419,292.7947082519531,297.1499938964844,293.1499938964844,0.05550442263484,-7480.38232421875,304.132568359375,0.5448200702667236,0.0962401926517486,0.4457424283027649,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.24853515625,1.0,0.4605695605278015,0.966805338859558,0.966805338859558,1.0,1.0,-2.318071126937866,1.0518351793289185,1.2662359476089478,0.5228844285011292,0.0,0.0,1.0,116.71759796142578,156.0,-114.482421875,-22961.97265625,1168.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955261230469,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294526219367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373270832933,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050048053264618,-5597.591796875,304.1185607910156,0.8385118246078491,0.3678188920021057,0.3325628638267517,292.807373046875,297.1499938964844,293.1499938964844,0.2517640888690948,-5067.6708984375,304.1219482421875,0.798689067363739,0.3155765831470489,0.3010066151618957,292.6884765625,297.1499938964844,293.1499938964844,0.3843574821949005,-5222.71826171875,304.1060791015625,0.8907880783081055,0.4430525302886963,0.3105697333812713,292.6242370605469,297.1499938964844,293.1499938964844,0.5413651466369629,-9288.357421875,304.02056884765625,0.983580470085144,0.5861873626708984,0.5557281374931335,292.8308410644531,297.1499938964844,293.1499938964844,0.0577881820499897,-7677.384765625,304.13458251953125,0.5344759821891785,0.0979078784584999,0.4555990993976593,290.1964111328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438415527344,292.82977294921875,290.1950988769531,1.0,0.4733616411685943,0.9641101360321044,0.9641101360321044,1.0,1.0,-2.34737515449524,1.0659087896347046,1.2814662456512451,0.5307462215423584,0.0,0.0,1.0,129.5946502685547,159.0,-76.69058227539062,-23200.796875,1252.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27886962890625,306.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403011441230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483370041474,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050048053264618,-5597.591796875,304.1185607910156,0.8385118246078491,0.3678188920021057,0.3325628638267517,292.807373046875,297.1499938964844,293.1499938964844,0.2517640888690948,-5067.6708984375,304.1219482421875,0.798689067363739,0.3155765831470489,0.3010066151618957,292.6884765625,297.1499938964844,293.1499938964844,0.3843574821949005,-5222.71826171875,304.1060791015625,0.8907880783081055,0.4430525302886963,0.3105697333812713,292.6242370605469,297.1499938964844,293.1499938964844,0.5413651466369629,-9288.357421875,304.02056884765625,0.983580470085144,0.5861873626708984,0.5557281374931335,292.8308410644531,297.1499938964844,293.1499938964844,0.0577881820499897,-7677.384765625,304.13458251953125,0.5344759821891785,0.0979078784584999,0.4555990993976593,290.1964111328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438415527344,292.82977294921875,290.1950988769531,1.0,0.4733616411685943,0.9641101360321044,0.9641101360321044,1.0,1.0,-2.34737515449524,1.0659087896347046,1.2814662456512451,0.5307462215423584,0.0,0.0,1.0,129.5946502685547,159.0,-76.69058227539062,-23200.796875,1252.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27886962890625,306.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403011441230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483370041474,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.7925109863281,297.1499938964844,293.1499938964844,0.3086015582084656,-5647.5,304.1230163574219,0.8297562003135681,0.3708861768245697,0.3357260525226593,292.8341369628906,297.1499938964844,293.1499938964844,0.255347728729248,-5123.1083984375,304.12530517578125,0.7900868654251099,0.3188283443450928,0.3045029640197754,292.7222900390625,297.1499938964844,293.1499938964844,0.3901067078113556,-5281.75,304.1111145019531,0.8812992572784424,0.4478875398635864,0.3142527937889099,292.6729431152344,297.1499938964844,293.1499938964844,0.5474722981452942,-9348.35546875,304.05303955078125,0.9722951650619508,0.5895984768867493,0.5585286617279053,292.86279296875,297.1499938964844,293.1499938964844,0.0594655759632587,-7819.6103515625,304.13690185546875,0.5292790532112122,0.0995082110166549,0.4643856585025787,290.2084045410156,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.20880126953125,1.0,0.4830653667449951,0.961470365524292,0.961470365524292,1.0,1.0,-2.373711109161377,1.078608155250549,1.2951030731201172,0.5375511646270752,0.0,0.0,1.0,138.84466552734375,162.0,-11.562413215637209,-23570.369140625,1321.0142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4046936035156,306.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502874851226807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584718310274,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.7925109863281,297.1499938964844,293.1499938964844,0.3086015582084656,-5647.5,304.1230163574219,0.8297562003135681,0.3708861768245697,0.3357260525226593,292.8341369628906,297.1499938964844,293.1499938964844,0.255347728729248,-5123.1083984375,304.12530517578125,0.7900868654251099,0.3188283443450928,0.3045029640197754,292.7222900390625,297.1499938964844,293.1499938964844,0.3901067078113556,-5281.75,304.1111145019531,0.8812992572784424,0.4478875398635864,0.3142527937889099,292.6729431152344,297.1499938964844,293.1499938964844,0.5474722981452942,-9348.35546875,304.05303955078125,0.9722951650619508,0.5895984768867493,0.5585286617279053,292.86279296875,297.1499938964844,293.1499938964844,0.0594655759632587,-7819.6103515625,304.13690185546875,0.5292790532112122,0.0995082110166549,0.4643856585025787,290.2084045410156,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.20880126953125,1.0,0.4830653667449951,0.961470365524292,0.961470365524292,1.0,1.0,-2.373711109161377,1.078608155250549,1.2951030731201172,0.5375511646270752,0.0,0.0,1.0,138.84466552734375,162.0,-11.562413215637209,-23570.369140625,1321.0142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4046936035156,306.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502874851226807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584718310274,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117749392986297,-5691.53955078125,304.126708984375,0.8244339823722839,0.3735791742801666,0.3384374380111694,292.8592224121094,297.1499938964844,293.1499938964844,0.2585608065128326,-5172.7529296875,304.128173828125,0.7850185036659241,0.3217397630214691,0.3075565993785858,292.75360107421875,297.1499938964844,293.1499938964844,0.3954387009143829,-5336.52783203125,304.1151733398437,0.8758706450462341,0.4523686468601227,0.31759113073349,292.7104797363281,297.1499938964844,293.1499938964844,0.5545509457588196,-9428.5595703125,304.0733642578125,0.9655848145484924,0.5940587520599365,0.5628052949905396,292.8908386230469,297.1499938964844,293.1499938964844,0.0610520802438259,-7955.513671875,304.1386108398437,0.5269141793251038,0.1010912880301475,0.472655177116394,290.2159118652344,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165222167969,1.0,0.490943044424057,0.9588306546211244,0.9588306546211244,1.0,1.0,-2.399719715118408,1.0911486148834229,1.308571219444275,0.5442606210708618,0.0,0.0,1.0,145.70318603515625,165.0,5.1106061935424805,-23864.431640625,1380.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674133300781,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593242049217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676429718732,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117749392986297,-5691.53955078125,304.126708984375,0.8244339823722839,0.3735791742801666,0.3384374380111694,292.8592224121094,297.1499938964844,293.1499938964844,0.2585608065128326,-5172.7529296875,304.128173828125,0.7850185036659241,0.3217397630214691,0.3075565993785858,292.75360107421875,297.1499938964844,293.1499938964844,0.3954387009143829,-5336.52783203125,304.1151733398437,0.8758706450462341,0.4523686468601227,0.31759113073349,292.7104797363281,297.1499938964844,293.1499938964844,0.5545509457588196,-9428.5595703125,304.0733642578125,0.9655848145484924,0.5940587520599365,0.5628052949905396,292.8908386230469,297.1499938964844,293.1499938964844,0.0610520802438259,-7955.513671875,304.1386108398437,0.5269141793251038,0.1010912880301475,0.472655177116394,290.2159118652344,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165222167969,1.0,0.490943044424057,0.9588306546211244,0.9588306546211244,1.0,1.0,-2.399719715118408,1.0911486148834229,1.308571219444275,0.5442606210708618,0.0,0.0,1.0,145.70318603515625,165.0,5.1106061935424805,-23864.431640625,1380.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674133300781,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593242049217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676429718732,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131284713745117,-5710.16943359375,304.12847900390625,0.8224408626556396,0.3747915923595428,0.3396525382995605,292.8711242675781,297.1499938964844,293.1499938964844,0.2599765956401825,-5194.4873046875,304.12957763671875,0.7831894159317017,0.3230852782726288,0.3089548349380493,292.768310546875,297.1499938964844,293.1499938964844,0.3978655934333801,-5361.34423828125,304.1170959472656,0.8739739060401917,0.4544987082481384,0.3191655576229095,292.7272644042969,297.1499938964844,293.1499938964844,0.557865560054779,-9466.9873046875,304.08123779296875,0.9631612300872804,0.5963302850723267,0.5650302171707153,292.9036560058594,297.1499938964844,293.1499938964844,0.0617892816662788,-8018.82275390625,304.13934326171875,0.5262718796730042,0.1018571332097053,0.4766028821468353,290.2220153808594,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.22283935546875,1.0,0.4944066405296325,0.957510769367218,0.957510769367218,1.0,1.0,-2.4121668338775635,1.09714674949646,1.3150200843811035,0.5474677681922913,0.0,0.0,1.0,148.5802001953125,165.0,11.159982681274414,-24011.44140625,1407.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65850830078125,307.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.563486635684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718673346564,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138333857059479,-5718.87451171875,304.1311340332031,0.8207108974456787,0.3759166300296783,0.3407812118530273,292.88262939453125,297.1499938964844,293.1499938964844,0.2608571052551269,-5207.181640625,304.1316833496094,0.7816431522369385,0.324360579252243,0.3102775812149048,292.7825012207031,297.1499938964844,293.1499938964844,0.3995074927806854,-5377.29052734375,304.1200866699219,0.872407078742981,0.4565500319004059,0.3206815421581268,292.7431945800781,297.1499938964844,293.1499938964844,0.5600969195365906,-9490.6396484375,304.0896911621094,0.961113691329956,0.5985546112060547,0.5672252774238586,292.915771484375,297.1499938964844,293.1499938964844,0.0623698085546493,-8067.2373046875,304.1402282714844,0.5258252620697021,0.1025958582758903,0.480401873588562,290.2488708496094,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.25128173828125,1.0,0.4976287484169006,0.9563514590263368,0.9563514590263368,1.0,1.0,-2.4241347312927246,1.1029186248779297,1.321216106414795,0.5505549907684326,0.0,0.0,1.0,151.2076416015625,168.0,42.52476501464844,-24246.51953125,1433.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73974609375,307.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675744414329529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.000576015911065,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.315513551235199,-5741.16357421875,304.13458251953125,0.8177365064620972,0.3779403865337372,0.3428022265434265,292.9043884277344,297.1499938964844,293.1499938964844,0.262858122587204,-5237.20556640625,304.1344299316406,0.7790775895118713,0.3267203271389007,0.3127146959304809,292.8092956542969,297.1499938964844,293.1499938964844,0.4031855762004852,-5414.28466796875,304.1239013671875,0.8698844909667969,0.4604212939739227,0.323534220457077,292.7730712890625,297.1499938964844,293.1499938964844,0.5650063157081604,-9547.1376953125,304.1014709472656,0.9577175974845886,0.60279780626297,0.5714173316955566,292.938232421875,297.1499938964844,293.1499938964844,0.063555859029293,-8168.318359375,304.1415100097656,0.5252289772033691,0.1039716973900795,0.4874824583530426,290.2808837890625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9375915527344,290.2823181152344,1.0,0.5034903287887573,0.9540327191352844,0.9540327191352844,1.0,1.0,-2.4464619159698486,1.1136796474456787,1.33278226852417,0.5563005805015564,0.0,0.0,1.0,155.9337158203125,171.0,41.648536682128906,-24537.876953125,1481.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9024963378906,307.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752641558647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838199867866,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.315513551235199,-5741.16357421875,304.13458251953125,0.8177365064620972,0.3779403865337372,0.3428022265434265,292.9043884277344,297.1499938964844,293.1499938964844,0.262858122587204,-5237.20556640625,304.1344299316406,0.7790775895118713,0.3267203271389007,0.3127146959304809,292.8092956542969,297.1499938964844,293.1499938964844,0.4031855762004852,-5414.28466796875,304.1239013671875,0.8698844909667969,0.4604212939739227,0.323534220457077,292.7730712890625,297.1499938964844,293.1499938964844,0.5650063157081604,-9547.1376953125,304.1014709472656,0.9577175974845886,0.60279780626297,0.5714173316955566,292.938232421875,297.1499938964844,293.1499938964844,0.063555859029293,-8168.318359375,304.1415100097656,0.5252289772033691,0.1039716973900795,0.4874824583530426,290.2808837890625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9375915527344,290.2823181152344,1.0,0.5034903287887573,0.9540327191352844,0.9540327191352844,1.0,1.0,-2.4464619159698486,1.1136796474456787,1.33278226852417,0.5563005805015564,0.0,0.0,1.0,155.9337158203125,171.0,41.648536682128906,-24537.876953125,1481.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9024963378906,307.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752641558647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838199867866,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170102834701538,-5761.17919921875,304.13720703125,0.8151504993438721,0.3797174990177154,0.3445765376091003,292.92449951171875,297.1499938964844,293.1499938964844,0.2647079825401306,-5265.0966796875,304.13653564453125,0.7769315242767334,0.3288618624210357,0.3149215281009674,292.8341979980469,297.1499938964844,293.1499938964844,0.4066546559333801,-5449.35888671875,304.1268005371094,0.8678398728370667,0.4640038013458252,0.3261722028255462,292.8006896972656,297.1499938964844,293.1499938964844,0.5695170760154724,-9600.3544921875,304.1100769042969,0.9548750519752502,0.6067429780960083,0.5753246545791626,292.9586181640625,297.1499938964844,293.1499938964844,0.0646233707666397,-8259.8837890625,304.1425476074219,0.5247674584388733,0.105198860168457,0.4938329756259918,290.306884765625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082580566406,1.0,0.5087524056434631,0.951714038848877,0.951714038848877,1.0,1.0,-2.4667394161224365,1.1234418153762815,1.3432976007461548,0.561497151851654,0.0,0.0,1.0,160.18161010742188,174.0,37.74614715576172,-24802.865234375,1525.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738220214844,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821991562843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.000590858166106,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170102834701538,-5761.17919921875,304.13720703125,0.8151504993438721,0.3797174990177154,0.3445765376091003,292.92449951171875,297.1499938964844,293.1499938964844,0.2647079825401306,-5265.0966796875,304.13653564453125,0.7769315242767334,0.3288618624210357,0.3149215281009674,292.8341979980469,297.1499938964844,293.1499938964844,0.4066546559333801,-5449.35888671875,304.1268005371094,0.8678398728370667,0.4640038013458252,0.3261722028255462,292.8006896972656,297.1499938964844,293.1499938964844,0.5695170760154724,-9600.3544921875,304.1100769042969,0.9548750519752502,0.6067429780960083,0.5753246545791626,292.9586181640625,297.1499938964844,293.1499938964844,0.0646233707666397,-8259.8837890625,304.1425476074219,0.5247674584388733,0.105198860168457,0.4938329756259918,290.306884765625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082580566406,1.0,0.5087524056434631,0.951714038848877,0.951714038848877,1.0,1.0,-2.4667394161224365,1.1234418153762815,1.3432976007461548,0.561497151851654,0.0,0.0,1.0,160.18161010742188,174.0,37.74614715576172,-24802.865234375,1525.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738220214844,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821991562843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.000590858166106,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175088763236999,-5766.294921875,304.1405639648437,0.812717854976654,0.3812486827373504,0.3461250960826874,292.9431457519531,297.1499938964844,293.1499938964844,0.2657270133495331,-5279.287109375,304.1392517089844,0.7749688029289246,0.3307945728302002,0.3169224858283996,292.8574523925781,297.1499938964844,293.1499938964844,0.4088506996631622,-5470.439453125,304.1307983398437,0.8659939765930176,0.4672877490520477,0.3285995423793793,292.8266906738281,297.1499938964844,293.1499938964844,0.5721628069877625,-9628.9248046875,304.11883544921875,0.9522477388381958,0.6103208661079407,0.5788933634757996,292.97723388671875,297.1499938964844,293.1499938964844,0.0653804093599319,-8322.62890625,304.1437683105469,0.5242505073547363,0.1062720417976379,0.4994546473026275,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.361572265625,1.0,0.5135519504547119,0.949364960193634,0.949364960193634,1.0,1.0,-2.4849634170532227,1.1322009563446045,1.3527623414993286,0.5661435127258301,0.0,0.0,1.0,164.14306640625,177.0,58.591793060302734,-25147.736328125,1566.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.218017578125,307.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887684226036072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.000597525096964,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175088763236999,-5766.294921875,304.1405639648437,0.812717854976654,0.3812486827373504,0.3461250960826874,292.9431457519531,297.1499938964844,293.1499938964844,0.2657270133495331,-5279.287109375,304.1392517089844,0.7749688029289246,0.3307945728302002,0.3169224858283996,292.8574523925781,297.1499938964844,293.1499938964844,0.4088506996631622,-5470.439453125,304.1307983398437,0.8659939765930176,0.4672877490520477,0.3285995423793793,292.8266906738281,297.1499938964844,293.1499938964844,0.5721628069877625,-9628.9248046875,304.11883544921875,0.9522477388381958,0.6103208661079407,0.5788933634757996,292.97723388671875,297.1499938964844,293.1499938964844,0.0653804093599319,-8322.62890625,304.1437683105469,0.5242505073547363,0.1062720417976379,0.4994546473026275,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.361572265625,1.0,0.5135519504547119,0.949364960193634,0.949364960193634,1.0,1.0,-2.4849634170532227,1.1322009563446045,1.3527623414993286,0.5661435127258301,0.0,0.0,1.0,164.14306640625,177.0,58.591793060302734,-25147.736328125,1566.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.218017578125,307.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887684226036072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.000597525096964,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182745575904846,-5776.08544921875,304.1424255371094,0.8103147745132446,0.3825540244579315,0.3474608957767486,292.9603881835937,297.1499938964844,293.1499938964844,0.266975998878479,-5297.82763671875,304.1407470703125,0.7730695605278015,0.3325315415859222,0.3187302052974701,292.87921142578125,297.1499938964844,293.1499938964844,0.4113668799400329,-5495.66552734375,304.13299560546875,0.8642062544822693,0.470281720161438,0.3308193683624267,292.8510131835937,297.1499938964844,293.1499938964844,0.5751686096191406,-9664.48828125,304.1241760253906,0.9496835470199584,0.6135784983634949,0.5821400284767151,292.9942626953125,297.1499938964844,293.1499938964844,0.0661226287484169,-8385.775390625,304.14459228515625,0.5235925912857056,0.1071936786174774,0.5043666958808899,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.5179734826087952,0.9470158815383912,0.9470158815383912,1.0,1.0,-2.5012106895446777,1.1399961709976196,1.3612146377563477,0.5702595710754395,0.0,0.0,1.0,167.92222595214844,180.0,47.34154891967773,-25376.677734375,1604.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36236572265625,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.594764232635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036101258359,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182745575904846,-5776.08544921875,304.1424255371094,0.8103147745132446,0.3825540244579315,0.3474608957767486,292.9603881835937,297.1499938964844,293.1499938964844,0.266975998878479,-5297.82763671875,304.1407470703125,0.7730695605278015,0.3325315415859222,0.3187302052974701,292.87921142578125,297.1499938964844,293.1499938964844,0.4113668799400329,-5495.66552734375,304.13299560546875,0.8642062544822693,0.470281720161438,0.3308193683624267,292.8510131835937,297.1499938964844,293.1499938964844,0.5751686096191406,-9664.48828125,304.1241760253906,0.9496835470199584,0.6135784983634949,0.5821400284767151,292.9942626953125,297.1499938964844,293.1499938964844,0.0661226287484169,-8385.775390625,304.14459228515625,0.5235925912857056,0.1071936786174774,0.5043666958808899,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.5179734826087952,0.9470158815383912,0.9470158815383912,1.0,1.0,-2.5012106895446777,1.1399961709976196,1.3612146377563477,0.5702595710754395,0.0,0.0,1.0,167.92222595214844,180.0,47.34154891967773,-25376.677734375,1604.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36236572265625,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.594764232635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036101258359,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186075687408447,-5780.3486328125,304.1431884765625,0.8091040849685669,0.3831243216991424,0.3480542004108429,292.96856689453125,297.1499938964844,293.1499938964844,0.2675594687461853,-5306.51513671875,304.141357421875,0.7721253633499146,0.3333289623260498,0.3195656836032867,292.8896179199219,297.1499938964844,293.1499938964844,0.4125511050224304,-5507.5634765625,304.1339111328125,0.8633118271827698,0.4716700613498688,0.331852912902832,292.862548828125,297.1499938964844,293.1499938964844,0.5765682458877563,-9681.25390625,304.1263122558594,0.9484063386917114,0.6150962114334106,0.5836572647094727,293.0022277832031,297.1499938964844,293.1499938964844,0.0664540082216262,-8414.021484375,304.1449890136719,0.5232017636299133,0.1076002568006515,0.5065701603889465,290.4055480957031,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.406982421875,1.0,0.5200616121292114,0.9458413124084472,0.9458413124084472,1.0,1.0,-2.508640050888061,1.1435548067092896,1.365085244178772,0.5721314549446106,0.0,0.0,1.0,169.76226806640625,180.0,43.62665939331055,-25483.6796875,1622.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.436279296875,307.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975244641304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064113695174,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183846473693847,-5776.08837890625,304.14483642578125,0.8078753352165222,0.3836358487606048,0.348597764968872,292.9764404296875,297.1499938964844,293.1499938964844,0.2676754295825958,-5307.32861328125,304.1427307128906,0.7711756229400635,0.3340777456760406,0.3203566670417785,292.89971923828125,297.1499938964844,293.1499938964844,0.413017600774765,-5511.3896484375,304.1360168457031,0.8624076247215271,0.4729856550693512,0.3328372836112976,292.873779296875,297.1499938964844,293.1499938964844,0.5769909024238586,-9684.298828125,304.1298522949219,0.947119414806366,0.616533637046814,0.5851043462753296,293.0098571777344,297.1499938964844,293.1499938964844,0.0666386112570762,-8427.9638671875,304.1455383300781,0.5227675437927246,0.1079724952578544,0.50861656665802,290.43817138671875,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4408264160156,1.0,0.5220766067504883,0.9446696639060974,0.9446696639060974,1.0,1.0,-2.5156242847442627,1.1468963623046875,1.3687278032302856,0.5738846659660339,0.0,0.0,1.0,171.57858276367188,183.0,66.39278411865234,-25674.517578125,1639.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971618652344,307.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002804040908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092083058319,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184623122215271,-5776.099609375,304.1463928222656,0.8053303360939026,0.3844917118549347,0.3495283424854278,292.991455078125,297.1499938964844,293.1499938964844,0.2683567106723785,-5316.947265625,304.1439819335937,0.7692357897758484,0.335432767868042,0.3218005001544952,292.9189758300781,297.1499938964844,293.1499938964844,0.4146100580692291,-5526.9697265625,304.1379699707031,0.8605485558509827,0.4754170477390289,0.3346590101718902,292.89520263671875,297.1499938964844,293.1499938964844,0.5787150859832764,-9704.158203125,304.1336364746094,0.9444811344146729,0.6191831827163696,0.5877747535705566,293.0242004394531,297.1499938964844,293.1499938964844,0.0670883730053901,-8465.068359375,304.1462707519531,0.5217609405517578,0.1086169928312301,0.5122496485710144,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.525898814201355,0.9423263072967528,0.9423263072967528,1.0,1.0,-2.52824068069458,1.1529196500778198,1.3753209114074707,0.5770284533500671,0.0,0.0,1.0,175.1578369140625,186.0,54.53485107421875,-25874.09375,1672.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054868698120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144922226667,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184623122215271,-5776.099609375,304.1463928222656,0.8053303360939026,0.3844917118549347,0.3495283424854278,292.991455078125,297.1499938964844,293.1499938964844,0.2683567106723785,-5316.947265625,304.1439819335937,0.7692357897758484,0.335432767868042,0.3218005001544952,292.9189758300781,297.1499938964844,293.1499938964844,0.4146100580692291,-5526.9697265625,304.1379699707031,0.8605485558509827,0.4754170477390289,0.3346590101718902,292.89520263671875,297.1499938964844,293.1499938964844,0.5787150859832764,-9704.158203125,304.1336364746094,0.9444811344146729,0.6191831827163696,0.5877747535705566,293.0242004394531,297.1499938964844,293.1499938964844,0.0670883730053901,-8465.068359375,304.1462707519531,0.5217609405517578,0.1086169928312301,0.5122496485710144,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.525898814201355,0.9423263072967528,0.9423263072967528,1.0,1.0,-2.52824068069458,1.1529196500778198,1.3753209114074707,0.5770284533500671,0.0,0.0,1.0,175.1578369140625,186.0,54.53485107421875,-25874.09375,1672.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054868698120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144922226667,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185358643531799,-5776.3447265625,304.1474609375,0.8027055859565735,0.3851427435874939,0.3502735197544098,293.0054626464844,297.1499938964844,293.1499938964844,0.2690344750881195,-5326.7666015625,304.1448669433594,0.7672481536865234,0.3366082906723022,0.3230733275413513,292.9372863769531,297.1499938964844,293.1499938964844,0.4161663353443146,-5542.42431640625,304.139404296875,0.8586201071739197,0.4775543212890625,0.3362880051136017,292.9152526855469,297.1499938964844,293.1499938964844,0.5804381370544434,-9724.806640625,304.1361999511719,0.9417778253555298,0.6215693950653076,0.5901928544044495,293.0373229980469,297.1499938964844,293.1499938964844,0.0674796029925346,-8497.6279296875,304.1468505859375,0.5205880999565125,0.1091374531388282,0.5153127312660217,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.5077819824219,1.0,0.5294694304466248,0.9399829506874084,0.9399829506874084,1.0,1.0,-2.5392093658447266,1.158138394355774,1.3810709714889526,0.5797309875488281,0.0,0.0,1.0,178.67440795898438,189.0,44.78046417236328,-26047.470703125,1703.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101550459861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192298023961,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185358643531799,-5776.3447265625,304.1474609375,0.8027055859565735,0.3851427435874939,0.3502735197544098,293.0054626464844,297.1499938964844,293.1499938964844,0.2690344750881195,-5326.7666015625,304.1448669433594,0.7672481536865234,0.3366082906723022,0.3230733275413513,292.9372863769531,297.1499938964844,293.1499938964844,0.4161663353443146,-5542.42431640625,304.139404296875,0.8586201071739197,0.4775543212890625,0.3362880051136017,292.9152526855469,297.1499938964844,293.1499938964844,0.5804381370544434,-9724.806640625,304.1361999511719,0.9417778253555298,0.6215693950653076,0.5901928544044495,293.0373229980469,297.1499938964844,293.1499938964844,0.0674796029925346,-8497.6279296875,304.1468505859375,0.5205880999565125,0.1091374531388282,0.5153127312660217,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.5077819824219,1.0,0.5294694304466248,0.9399829506874084,0.9399829506874084,1.0,1.0,-2.5392093658447266,1.158138394355774,1.3810709714889526,0.5797309875488281,0.0,0.0,1.0,178.67440795898438,189.0,44.78046417236328,-26047.470703125,1703.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101550459861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192298023961,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177352547645569,-5763.3974609375,304.14959716796875,0.7999957799911499,0.3855778574943542,0.3508299589157104,293.01861572265625,297.1499938964844,293.1499938964844,0.268974632024765,-5324.36962890625,304.1466369628906,0.7651908993721008,0.3376007676124573,0.3241762518882751,292.954833984375,297.1499938964844,293.1499938964844,0.4165299534797668,-5544.72998046875,304.1422424316406,0.8565791845321655,0.4793888628482818,0.3377017378807068,292.9342041015625,297.1499938964844,293.1499938964844,0.5806369185447693,-9724.5224609375,304.1403503417969,0.9389744997024536,0.6236730813980103,0.5923538208007812,293.0494079589844,297.1499938964844,293.1499938964844,0.0676178485155105,-8506.0322265625,304.1476745605469,0.5192546248435974,0.1095425486564636,0.517852783203125,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328085422515869,0.93764728307724,0.93764728307724,1.0,1.0,-2.548551321029663,1.1625628471374512,1.385988473892212,0.5819994211196899,0.0,0.0,1.0,182.1523895263672,192.0,61.72879409790039,-26298.658203125,1731.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8341979980469,308.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146377325057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237791967578,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177352547645569,-5763.3974609375,304.14959716796875,0.7999957799911499,0.3855778574943542,0.3508299589157104,293.01861572265625,297.1499938964844,293.1499938964844,0.268974632024765,-5324.36962890625,304.1466369628906,0.7651908993721008,0.3376007676124573,0.3241762518882751,292.954833984375,297.1499938964844,293.1499938964844,0.4165299534797668,-5544.72998046875,304.1422424316406,0.8565791845321655,0.4793888628482818,0.3377017378807068,292.9342041015625,297.1499938964844,293.1499938964844,0.5806369185447693,-9724.5224609375,304.1403503417969,0.9389744997024536,0.6236730813980103,0.5923538208007812,293.0494079589844,297.1499938964844,293.1499938964844,0.0676178485155105,-8506.0322265625,304.1476745605469,0.5192546248435974,0.1095425486564636,0.517852783203125,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328085422515869,0.93764728307724,0.93764728307724,1.0,1.0,-2.548551321029663,1.1625628471374512,1.385988473892212,0.5819994211196899,0.0,0.0,1.0,182.1523895263672,192.0,61.72879409790039,-26298.658203125,1731.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8341979980469,308.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146377325057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237791967578,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
