time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.317257672548294,-5755.79296875,304.1505126953125,0.7972097992897034,0.3858159780502319,0.3512044548988342,293.0309753417969,297.1499938964844,293.1499938964844,0.2691894173622131,-5326.9375,304.1473999023437,0.7630704641342163,0.3384186625480652,0.325111836194992,292.9713134765625,297.1499938964844,293.1499938964844,0.4172954559326172,-5551.962890625,304.1435546875,0.8544657826423645,0.48098886013031,0.3389415442943573,292.9520263671875,297.1499938964844,293.1499938964844,0.5814188122749329,-9733.3916015625,304.1422424316406,0.9360845685005188,0.6255280375480652,0.5942699313163757,293.0604858398437,297.1499938964844,293.1499938964844,0.0677917823195457,-8519.115234375,304.1481628417969,0.51778244972229,0.1098414659500122,0.5199058651924133,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359323024749756,0.9353116154670716,0.9353116154670716,1.0,1.0,-2.556385040283203,1.1662508249282837,1.3901342153549194,0.5838634371757507,0.0,0.0,1.0,185.5915069580078,195.0,50.191165924072266,-26440.1015625,1757.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186980605125427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278998334892,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.317257672548294,-5755.79296875,304.1505126953125,0.7972097992897034,0.3858159780502319,0.3512044548988342,293.0309753417969,297.1499938964844,293.1499938964844,0.2691894173622131,-5326.9375,304.1473999023437,0.7630704641342163,0.3384186625480652,0.325111836194992,292.9713134765625,297.1499938964844,293.1499938964844,0.4172954559326172,-5551.962890625,304.1435546875,0.8544657826423645,0.48098886013031,0.3389415442943573,292.9520263671875,297.1499938964844,293.1499938964844,0.5814188122749329,-9733.3916015625,304.1422424316406,0.9360845685005188,0.6255280375480652,0.5942699313163757,293.0604858398437,297.1499938964844,293.1499938964844,0.0677917823195457,-8519.115234375,304.1481628417969,0.51778244972229,0.1098414659500122,0.5199058651924133,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359323024749756,0.9353116154670716,0.9353116154670716,1.0,1.0,-2.556385040283203,1.1662508249282837,1.3901342153549194,0.5838634371757507,0.0,0.0,1.0,185.5915069580078,195.0,50.191165924072266,-26440.1015625,1757.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186980605125427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278998334892,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169789016246795,-5751.45458984375,304.15093994140625,0.7957932353019714,0.385863184928894,0.3513276278972626,293.0368957519531,297.1499938964844,293.1499938964844,0.2692611217498779,-5327.6962890625,304.1477355957031,0.7619903683662415,0.338763564825058,0.3255192637443542,292.9791564941406,297.1499938964844,293.1499938964844,0.4176296591758728,-5555.11279296875,304.14410400390625,0.8533912301063538,0.4817087352275848,0.3395050764083862,292.96051025390625,297.1499938964844,293.1499938964844,0.5817561149597168,-9737.232421875,304.1430358886719,0.934615671634674,0.6263672709465027,0.5951452255249023,293.065673828125,297.1499938964844,293.1499938964844,0.0678549259901046,-8523.6318359375,304.1483764648437,0.517002522945404,0.1099543571472168,0.5207639336585999,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555419921875,290.6108093261719,1.0,0.5374191999435425,0.9341437220573424,0.9341437220573424,1.0,1.0,-2.5597829818725586,1.1678410768508911,1.3919419050216677,0.5846567153930664,0.0,0.0,1.0,187.2960968017578,195.0,46.88650894165039,-26505.29296875,1769.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9877624511719,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205413937568665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297706277109,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161665201187134,-5738.89599609375,304.1522521972656,0.7943590879440308,0.3858595192432403,0.3514084219932556,293.04266357421875,297.1499938964844,293.1499938964844,0.2688770294189453,-5320.7724609375,304.1488342285156,0.7608960270881653,0.3390649855136871,0.325887531042099,292.9867858886719,297.1499938964844,293.1499938964844,0.4172719419002533,-5550.48095703125,304.1458435058594,0.8523037433624268,0.4823725521564483,0.3400324285030365,292.9687805175781,297.1499938964844,293.1499938964844,0.5811613202095032,-9727.8603515625,304.1454162597656,0.933128297328949,0.6271413564682007,0.5959652662277222,293.0706481933594,297.1499938964844,293.1499938964844,0.0677834749221801,-8514.865234375,304.1488037109375,0.5161969065666199,0.1100449040532112,0.5215213894844055,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454162597656,1.0,0.538860023021698,0.932988166809082,0.932988166809082,1.0,1.0,-2.562852144241333,1.1692713499069214,1.3935807943344116,0.5853633880615234,0.0,0.0,1.0,188.9934997558593,198.0,68.98503112792969,-26652.107421875,1781.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0291748046875,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224087476730347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316657527349,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150774836540222,-5722.40673828125,304.1532897949219,0.7914271354675293,0.3857083320617676,0.3514352738857269,293.0537414550781,297.1499938964844,293.1499938964844,0.2685671746730804,-5314.9931640625,304.14971923828125,0.7586555480957031,0.3395397663116455,0.3265007138252258,293.0014038085937,297.1499938964844,293.1499938964844,0.417260468006134,-5549.55126953125,304.147216796875,0.8500805497169495,0.483546495437622,0.340973287820816,292.98468017578125,297.1499938964844,293.1499938964844,0.5809248089790344,-9723.505859375,304.14727783203125,0.9300839304924012,0.6285085082054138,0.5974243879318237,293.0799865722656,297.1499938964844,293.1499938964844,0.067752219736576,-8509.236328125,304.14923095703125,0.5145092606544495,0.1101615354418754,0.5227419137954712,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416041016578674,0.9306769967079164,0.9306769967079164,1.0,1.0,-2.567972183227539,1.1716341972351074,1.3963381052017212,0.5865050554275513,0.0,0.0,1.0,192.37147521972656,201.0,58.49129867553711,-26772.337890625,1803.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259137988090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352229393087,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150774836540222,-5722.40673828125,304.1532897949219,0.7914271354675293,0.3857083320617676,0.3514352738857269,293.0537414550781,297.1499938964844,293.1499938964844,0.2685671746730804,-5314.9931640625,304.14971923828125,0.7586555480957031,0.3395397663116455,0.3265007138252258,293.0014038085937,297.1499938964844,293.1499938964844,0.417260468006134,-5549.55126953125,304.147216796875,0.8500805497169495,0.483546495437622,0.340973287820816,292.98468017578125,297.1499938964844,293.1499938964844,0.5809248089790344,-9723.505859375,304.14727783203125,0.9300839304924012,0.6285085082054138,0.5974243879318237,293.0799865722656,297.1499938964844,293.1499938964844,0.067752219736576,-8509.236328125,304.14923095703125,0.5145092606544495,0.1101615354418754,0.5227419137954712,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416041016578674,0.9306769967079164,0.9306769967079164,1.0,1.0,-2.567972183227539,1.1716341972351074,1.3963381052017212,0.5865050554275513,0.0,0.0,1.0,192.37147521972656,201.0,58.49129867553711,-26772.337890625,1803.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259137988090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352229393087,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.0754089355469,297.1499938964844,293.1499938964844,0.3139742016792297,-5705.89453125,304.1540222167969,0.7884407043457031,0.3853794634342193,0.3513032495975494,293.064208984375,297.1499938964844,293.1499938964844,0.2682365775108337,-5309.06494140625,304.1503601074219,0.7563679218292236,0.3398511409759521,0.3269601166248321,293.0150146484375,297.1499938964844,293.1499938964844,0.4172601103782654,-5548.9462890625,304.14813232421875,0.8478294014930725,0.4845455586910248,0.3417900204658508,292.9996032714844,297.1499938964844,293.1499938964844,0.5807146430015564,-9719.91796875,304.1485290527344,0.9269954562187196,0.6296684741973877,0.5986853241920471,293.0885314941406,297.1499938964844,293.1499938964844,0.0676933974027633,-8501.6044921875,304.14959716796875,0.5127450823783875,0.1102001518011093,0.5236034989356995,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203063964844,1.0,0.5441790223121643,0.9283658862113952,0.9283658862113952,1.0,1.0,-2.5718982219696045,1.173412799835205,1.39848530292511,0.5873283743858337,0.0,0.0,1.0,195.7174072265625,189.0,51.13285446166992,-26871.755859375,1824.2376708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289770007133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383316940627,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.0754089355469,297.1499938964844,293.1499938964844,0.3139742016792297,-5705.89453125,304.1540222167969,0.7884407043457031,0.3853794634342193,0.3513032495975494,293.064208984375,297.1499938964844,293.1499938964844,0.2682365775108337,-5309.06494140625,304.1503601074219,0.7563679218292236,0.3398511409759521,0.3269601166248321,293.0150146484375,297.1499938964844,293.1499938964844,0.4172601103782654,-5548.9462890625,304.14813232421875,0.8478294014930725,0.4845455586910248,0.3417900204658508,292.9996032714844,297.1499938964844,293.1499938964844,0.5807146430015564,-9719.91796875,304.1485290527344,0.9269954562187196,0.6296684741973877,0.5986853241920471,293.0885314941406,297.1499938964844,293.1499938964844,0.0676933974027633,-8501.6044921875,304.14959716796875,0.5127450823783875,0.1102001518011093,0.5236034989356995,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203063964844,1.0,0.5441790223121643,0.9283658862113952,0.9283658862113952,1.0,1.0,-2.5718982219696045,1.173412799835205,1.39848530292511,0.5873283743858337,0.0,0.0,1.0,195.7174072265625,189.0,51.13285446166992,-26871.755859375,1824.2376708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289770007133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383316940627,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117597699165344,-5672.49658203125,304.1563415527344,0.7906057834625244,0.3848951160907745,0.3507947623729706,293.0740966796875,297.1499938964844,293.1499938964844,0.2669192850589752,-5286.79638671875,304.15240478515625,0.7587661147117615,0.3400223851203918,0.3270385861396789,293.0276794433594,297.1499938964844,293.1499938964844,0.4158978760242462,-5533.24267578125,304.1509704589844,0.8508323431015015,0.4853997826576233,0.342320442199707,293.0136108398437,297.1499938964844,293.1499938964844,0.5787319540977478,-9691.5595703125,304.1522521972656,0.9309183955192566,0.6306392550468445,0.5995222330093384,293.0961303710937,297.1499938964844,293.1499938964844,0.0672249644994735,-8455.587890625,304.1505126953125,0.5144195556640625,0.1102164760231971,0.5231322050094604,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420522093772888,0.9260798692703248,0.9260798692703248,1.0,1.0,-2.572461605072021,1.1735472679138184,1.3989143371582031,0.5872918963432312,0.0,0.0,1.0,192.87696838378903,177.0,71.72868347167969,-27036.3671875,1812.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.631903350353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413015653379,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117597699165344,-5672.49658203125,304.1563415527344,0.7906057834625244,0.3848951160907745,0.3507947623729706,293.0740966796875,297.1499938964844,293.1499938964844,0.2669192850589752,-5286.79638671875,304.15240478515625,0.7587661147117615,0.3400223851203918,0.3270385861396789,293.0276794433594,297.1499938964844,293.1499938964844,0.4158978760242462,-5533.24267578125,304.1509704589844,0.8508323431015015,0.4853997826576233,0.342320442199707,293.0136108398437,297.1499938964844,293.1499938964844,0.5787319540977478,-9691.5595703125,304.1522521972656,0.9309183955192566,0.6306392550468445,0.5995222330093384,293.0961303710937,297.1499938964844,293.1499938964844,0.0672249644994735,-8455.587890625,304.1505126953125,0.5144195556640625,0.1102164760231971,0.5231322050094604,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420522093772888,0.9260798692703248,0.9260798692703248,1.0,1.0,-2.572461605072021,1.1735472679138184,1.3989143371582031,0.5872918963432312,0.0,0.0,1.0,192.87696838378903,177.0,71.72868347167969,-27036.3671875,1812.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.631903350353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413015653379,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096632659435272,-5641.310546875,304.15771484375,0.7962040901184082,0.384286880493164,0.3500314950942993,293.08331298828125,297.1499938964844,293.1499938964844,0.2656756937503814,-5266.18017578125,304.1536560058594,0.7643408179283142,0.3400748670101166,0.3268544375896454,293.0391845703125,297.1499938964844,293.1499938964844,0.414766788482666,-5520.5419921875,304.15252685546875,0.8574318885803223,0.4861646294593811,0.3426715135574341,293.0264892578125,297.1499938964844,293.1499938964844,0.5770764350891113,-9668.6328125,304.1542358398437,0.9394714832305908,0.6314793825149536,0.6000745296478271,293.1026306152344,297.1499938964844,293.1499938964844,0.0667427331209182,-8409.603515625,304.151123046875,0.5185478925704956,0.1102622896432876,0.5220552682876587,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988342285156,293.09014892578125,290.8280334472656,1.0,0.5374690294265747,0.9237938523292542,0.9237938523292542,1.0,1.0,-2.5711159706115723,1.1727547645568848,1.3983612060546875,0.5867300629615784,0.0,0.0,1.0,186.16616821289065,165.0,66.09466552734375,-27098.55859375,1781.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344125270843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438480340875,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096632659435272,-5641.310546875,304.15771484375,0.7962040901184082,0.384286880493164,0.3500314950942993,293.08331298828125,297.1499938964844,293.1499938964844,0.2656756937503814,-5266.18017578125,304.1536560058594,0.7643408179283142,0.3400748670101166,0.3268544375896454,293.0391845703125,297.1499938964844,293.1499938964844,0.414766788482666,-5520.5419921875,304.15252685546875,0.8574318885803223,0.4861646294593811,0.3426715135574341,293.0264892578125,297.1499938964844,293.1499938964844,0.5770764350891113,-9668.6328125,304.1542358398437,0.9394714832305908,0.6314793825149536,0.6000745296478271,293.1026306152344,297.1499938964844,293.1499938964844,0.0667427331209182,-8409.603515625,304.151123046875,0.5185478925704956,0.1102622896432876,0.5220552682876587,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988342285156,293.09014892578125,290.8280334472656,1.0,0.5374690294265747,0.9237938523292542,0.9237938523292542,1.0,1.0,-2.5711159706115723,1.1727547645568848,1.3983612060546875,0.5867300629615784,0.0,0.0,1.0,186.16616821289065,165.0,66.09466552734375,-27098.55859375,1781.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344125270843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438480340875,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085285723209381,-5624.4677734375,304.1583557128906,0.7999042868614197,0.383931040763855,0.3495728373527527,293.08770751953125,297.1499938964844,293.1499938964844,0.2649718821048736,-5254.58544921875,304.1542663574219,0.7679966688156128,0.3400529026985168,0.3266841769218445,293.0445556640625,297.1499938964844,293.1499938964844,0.4141187369823456,-5513.349609375,304.1532287597656,0.8617315292358398,0.4865119755268097,0.3427988588809967,293.0325622558594,297.1499938964844,293.1499938964844,0.5761403441429138,-9655.798828125,304.1551818847656,0.94489723443985,0.6318513751029968,0.6002731919288635,293.1054992675781,297.1499938964844,293.1499938964844,0.0664805471897125,-8384.7998046875,304.1513977050781,0.5213174223899841,0.1102954074740409,0.5214059948921204,290.8488464355469,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85107421875,1.0,0.5345668792724609,0.9226508140563964,0.9226508140563964,1.0,1.0,-2.569972276687622,1.172128438949585,1.397843837738037,0.5863239765167236,0.0,0.0,1.0,181.9420166015625,165.0,65.36746978759766,-27126.28515625,1761.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354814171791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.000644932850264,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070735335350036,-5602.68408203125,304.15948486328125,0.8040863275527954,0.3835405111312866,0.3490699827671051,293.0920104980469,297.1499938964844,293.1499938964844,0.2639877498149872,-5238.28271484375,304.1553039550781,0.7721390724182129,0.3399987816810608,0.3264695405960083,293.0497131347656,297.1499938964844,293.1499938964844,0.4130623042583465,-5501.5810546875,304.1545715332031,0.86659836769104,0.4868311882019043,0.3428980112075805,293.0384216308594,297.1499938964844,293.1499938964844,0.5746517777442932,-9635.16796875,304.1569519042969,0.9508616924285888,0.6321857571601868,0.600425660610199,293.1081848144531,297.1499938964844,293.1499938964844,0.0661439225077629,-8352.72265625,304.1517639160156,0.524496853351593,0.1103331372141838,0.5207117199897766,290.8821716308594,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.8848876953125,1.0,0.5313810706138611,0.9215414524078368,0.9215414524078368,1.0,1.0,-2.568578720092773,1.171381950378418,1.397196888923645,0.5858542323112488,0.0,0.0,1.0,177.33653259277344,153.0,77.8194808959961,-27192.287109375,1738.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4463195800781,308.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365078687667847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459745345637,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044617772102356,-5563.984375,304.1606750488281,0.8135038614273071,0.3826708495616913,0.3479483425617218,293.1002197265625,297.1499938964844,293.1499938964844,0.2622637748718261,-5210.06201171875,304.1564025878906,0.7817844152450562,0.3398010730743408,0.3259209394454956,293.0594787597656,297.1499938964844,293.1499938964844,0.4113718569278717,-5483.08740234375,304.1558532714844,0.8779328465461731,0.4873886704444885,0.3430144190788269,293.0495910644531,297.1499938964844,293.1499938964844,0.5722390413284302,-9602.5185546875,304.1586303710937,0.9639251232147216,0.632748544216156,0.6005940437316895,293.11297607421875,297.1499938964844,293.1499938964844,0.0655559673905372,-8297.4560546875,304.15216064453125,0.5320349335670471,0.1104171276092529,0.5192229151725769,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.5243607759475708,0.9193226099014282,0.9193226099014282,1.0,1.0,-2.5651259422302246,1.169563055038452,1.3955628871917725,0.5847395658493042,0.0,0.0,1.0,167.3153839111328,141.0,72.43572235107422,-27232.6484375,1690.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382248401641846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477170973084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044617772102356,-5563.984375,304.1606750488281,0.8135038614273071,0.3826708495616913,0.3479483425617218,293.1002197265625,297.1499938964844,293.1499938964844,0.2622637748718261,-5210.06201171875,304.1564025878906,0.7817844152450562,0.3398010730743408,0.3259209394454956,293.0594787597656,297.1499938964844,293.1499938964844,0.4113718569278717,-5483.08740234375,304.1558532714844,0.8779328465461731,0.4873886704444885,0.3430144190788269,293.0495910644531,297.1499938964844,293.1499938964844,0.5722390413284302,-9602.5185546875,304.1586303710937,0.9639251232147216,0.632748544216156,0.6005940437316895,293.11297607421875,297.1499938964844,293.1499938964844,0.0655559673905372,-8297.4560546875,304.15216064453125,0.5320349335670471,0.1104171276092529,0.5192229151725769,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.5243607759475708,0.9193226099014282,0.9193226099014282,1.0,1.0,-2.5651259422302246,1.169563055038452,1.3955628871917725,0.5847395658493042,0.0,0.0,1.0,167.3153839111328,141.0,72.43572235107422,-27232.6484375,1690.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382248401641846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477170973084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016729354858398,-5522.654296875,304.1617736816406,0.8240185976028442,0.3816981017589569,0.3467072248458862,293.1079406738281,297.1499938964844,293.1499938964844,0.2603630721569061,-5179.01025390625,304.1574401855469,0.7931751012802124,0.3394928872585296,0.3252404630184173,293.0685729980469,297.1499938964844,293.1499938964844,0.4094616770744324,-5462.279296875,304.1570739746094,0.8913436532020569,0.4878396987915039,0.3430386781692505,293.0599975585937,297.1499938964844,293.1499938964844,0.5695289373397827,-9565.9775390625,304.1602783203125,0.9778015613555908,0.6331767439842224,0.6006112694740295,293.1171569824219,297.1499938964844,293.1499938964844,0.0649376362562179,-8239.5595703125,304.1524658203125,0.5411290526390076,0.1105050593614578,0.5176374912261963,290.9848937988281,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167245268821716,0.9171037673950196,0.9171037673950196,1.0,1.0,-2.560962438583374,1.1673952341079712,1.3935673236846924,0.583439826965332,0.0,0.0,1.0,156.60858154296875,129.0,73.19763946533203,-27271.98828125,1637.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394882202148438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489992374554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016729354858398,-5522.654296875,304.1617736816406,0.8240185976028442,0.3816981017589569,0.3467072248458862,293.1079406738281,297.1499938964844,293.1499938964844,0.2603630721569061,-5179.01025390625,304.1574401855469,0.7931751012802124,0.3394928872585296,0.3252404630184173,293.0685729980469,297.1499938964844,293.1499938964844,0.4094616770744324,-5462.279296875,304.1570739746094,0.8913436532020569,0.4878396987915039,0.3430386781692505,293.0599975585937,297.1499938964844,293.1499938964844,0.5695289373397827,-9565.9775390625,304.1602783203125,0.9778015613555908,0.6331767439842224,0.6006112694740295,293.1171569824219,297.1499938964844,293.1499938964844,0.0649376362562179,-8239.5595703125,304.1524658203125,0.5411290526390076,0.1105050593614578,0.5176374912261963,290.9848937988281,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167245268821716,0.9171037673950196,0.9171037673950196,1.0,1.0,-2.560962438583374,1.1673952341079712,1.3935673236846924,0.583439826965332,0.0,0.0,1.0,156.60858154296875,129.0,73.19763946533203,-27271.98828125,1637.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394882202148438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489992374554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.298620343208313,-5477.333984375,304.1629333496094,0.8358067274093628,0.3804889023303985,0.3452934622764587,293.1160583496094,297.1499938964844,293.1499938964844,0.2581929862499237,-5143.56298828125,304.1585693359375,0.8060635924339294,0.3389200568199157,0.32436004281044,293.07781982421875,297.1499938964844,293.1499938964844,0.4072096347808838,-5437.77099609375,304.1584777832031,0.9066866636276244,0.4880279302597046,0.3429156839847564,293.0705871582031,297.1499938964844,293.1499938964844,0.5663802027702332,-9523.4951171875,304.162109375,0.9915528297424316,0.6333134174346924,0.6004031300544739,293.1217041015625,297.1499938964844,293.1499938964844,0.0642081424593925,-8171.7998046875,304.1528625488281,0.5514917969703674,0.1104223504662513,0.5155489444732666,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086146593093872,0.914930820465088,0.914930820465088,1.0,1.0,-2.5553011894226074,1.1644940376281738,1.390807032585144,0.5817703008651733,0.0,0.0,1.0,145.62208557128906,117.0,77.21674346923828,-27300.154296875,1581.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403388977050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649862573482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.298620343208313,-5477.333984375,304.1629333496094,0.8358067274093628,0.3804889023303985,0.3452934622764587,293.1160583496094,297.1499938964844,293.1499938964844,0.2581929862499237,-5143.56298828125,304.1585693359375,0.8060635924339294,0.3389200568199157,0.32436004281044,293.07781982421875,297.1499938964844,293.1499938964844,0.4072096347808838,-5437.77099609375,304.1584777832031,0.9066866636276244,0.4880279302597046,0.3429156839847564,293.0705871582031,297.1499938964844,293.1499938964844,0.5663802027702332,-9523.4951171875,304.162109375,0.9915528297424316,0.6333134174346924,0.6004031300544739,293.1217041015625,297.1499938964844,293.1499938964844,0.0642081424593925,-8171.7998046875,304.1528625488281,0.5514917969703674,0.1104223504662513,0.5155489444732666,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086146593093872,0.914930820465088,0.914930820465088,1.0,1.0,-2.5553011894226074,1.1644940376281738,1.390807032585144,0.5817703008651733,0.0,0.0,1.0,145.62208557128906,117.0,77.21674346923828,-27300.154296875,1581.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403388977050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649862573482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951087951660156,-5424.94775390625,304.1644897460937,0.847297191619873,0.3790660500526428,0.3437018394470215,293.1244812011719,297.1499938964844,293.1499938964844,0.2555475831031799,-5100.22265625,304.1601257324219,0.8177915811538696,0.3380700349807739,0.3232362270355224,293.087158203125,297.1499938964844,293.1499938964844,0.4043274521827698,-5406.30615234375,304.1604919433594,0.9229193329811096,0.4879592061042785,0.3426257669925689,293.0784912109375,297.1499938964844,293.1499938964844,0.5548518300056458,-9360.58984375,304.1787414550781,0.9990000128746032,0.6336967945098877,0.5923703908920288,293.1266174316406,297.1499938964844,293.1499938964844,0.0632641613483429,-8084.736328125,304.1534729003906,0.5612223744392395,0.1101398542523384,0.5126468539237976,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996568262577057,0.9127578139305116,0.9127578139305116,1.0,1.0,-2.538591146469116,1.1561636924743652,1.382427453994751,0.5774198174476624,0.0,0.0,1.0,135.66371154785156,105.0,93.97795867919922,-27256.3359375,1516.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407245397567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650253961794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951087951660156,-5424.94775390625,304.1644897460937,0.847297191619873,0.3790660500526428,0.3437018394470215,293.1244812011719,297.1499938964844,293.1499938964844,0.2555475831031799,-5100.22265625,304.1601257324219,0.8177915811538696,0.3380700349807739,0.3232362270355224,293.087158203125,297.1499938964844,293.1499938964844,0.4043274521827698,-5406.30615234375,304.1604919433594,0.9229193329811096,0.4879592061042785,0.3426257669925689,293.0784912109375,297.1499938964844,293.1499938964844,0.5548518300056458,-9360.58984375,304.1787414550781,0.9990000128746032,0.6336967945098877,0.5923703908920288,293.1266174316406,297.1499938964844,293.1499938964844,0.0632641613483429,-8084.736328125,304.1534729003906,0.5612223744392395,0.1101398542523384,0.5126468539237976,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996568262577057,0.9127578139305116,0.9127578139305116,1.0,1.0,-2.538591146469116,1.1561636924743652,1.382427453994751,0.5774198174476624,0.0,0.0,1.0,135.66371154785156,105.0,93.97795867919922,-27256.3359375,1516.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407245397567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650253961794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929121553897857,-5391.8291015625,304.1658630371094,0.852154552936554,0.378294438123703,0.3429042398929596,293.128662109375,297.1499938964844,293.1499938964844,0.253824919462204,-5071.732421875,304.16143798828125,0.8224937915802002,0.337573379278183,0.3226566314697265,293.0917663574219,297.1499938964844,293.1499938964844,0.4022639989852905,-5383.5634765625,304.162353515625,0.9300026297569276,0.4878540635108948,0.342471033334732,293.0726623535156,297.1499938964844,293.1499938964844,0.5402076244354248,-9153.64453125,304.2001037597656,0.9990000128746032,0.6357373595237732,0.5805933475494385,293.12896728515625,297.1499938964844,293.1499938964844,0.0626973509788513,-8031.9169921875,304.15386962890625,0.5652625560760498,0.109973631799221,0.511276364326477,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.16229248046875,1.0,0.4944688677787781,0.9116713404655457,0.9116713404655457,1.0,1.0,-2.5209410190582275,1.1474992036819458,1.3734416961669922,0.5727072358131409,0.0,0.0,0.99805349111557,131.3877716064453,105.0,117.7698745727539,-27184.033203125,1474.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32446.36328125,35280.0,0.0,0.0,0.6405912637710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318384885787964,-2.7714155294233933e-05,0.0,0.0006501186871901,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904545068740845,-5354.662109375,304.1674499511719,0.8575507402420044,0.3774618804454803,0.3420448899269104,293.1329040527344,297.1499938964844,293.1499938964844,0.2518619894981384,-5039.19921875,304.1629333496094,0.8275923132896423,0.3370071053504944,0.3220060169696808,293.0964050292969,297.1499938964844,293.1499938964844,0.3998439610004425,-5356.869140625,304.1644897460937,0.9377049207687378,0.4876799285411834,0.3422636091709137,293.05975341796875,297.1499938964844,293.1499938964844,0.5242063403129578,-8928.765625,304.2200622558594,0.9990000128746032,0.6392489671707153,0.5680230259895325,293.1312866210937,297.1499938964844,293.1499938964844,0.0620550997555255,-7972.14892578125,304.1543273925781,0.5696591734886169,0.1097875759005546,0.5097600817680359,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.22137451171875,1.0,0.4889364242553711,0.9106799960136414,0.9106799960136414,1.0,1.0,-2.501955032348633,1.138190984725952,1.3637640476226809,0.5676560401916504,0.0,0.0,0.9878771901130676,126.9059066772461,93.0,140.13497924804688,-27107.990234375,1430.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,32692.986328125,35280.0,0.0,0.0,0.6401851773262024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830878734588623,1.8309065103530884,-2.7749199944082648e-05,0.0,0.0006497065769508,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849307060241699,-5270.86279296875,304.1708374023437,0.8701514601707458,0.3756710290908813,0.3401820957660675,293.1414489746094,297.1499938964844,293.1499938964844,0.247356504201889,-4964.36669921875,304.1661376953125,0.8392338156700134,0.3357070982456207,0.3205184042453766,293.1055908203125,297.1499938964844,293.1499938964844,0.3941411077976227,-5293.97607421875,304.169189453125,0.9546175003051758,0.487177163362503,0.3417179882526397,293.01776123046875,297.1499938964844,293.1499938964844,0.4887847602367401,-8432.4462890625,304.2555847167969,0.9990000128746032,0.6500063538551331,0.540639340877533,293.1352844238281,297.1499938964844,293.1499938964844,0.0606389082968235,-7840.57080078125,304.1552429199219,0.5796970129013062,0.1094477772712707,0.5066476464271545,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.13507080078125,291.358154296875,1.0,0.4769839644432068,0.9086971879005432,0.9086971879005432,1.0,1.0,-2.460638523101806,1.11795175075531,1.342686653137207,0.5566801428794861,0.0,0.0,0.9522868990898132,117.4538803100586,111.0,178.9588165283203,-26940.28125,1338.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.26953125,35280.0,0.0,0.0,0.6385207176208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258377313613887,1.8258657455444336,-2.793788007693365e-05,0.0,0.0006480173906311,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849307060241699,-5270.86279296875,304.1708374023437,0.8701514601707458,0.3756710290908813,0.3401820957660675,293.1414489746094,297.1499938964844,293.1499938964844,0.247356504201889,-4964.36669921875,304.1661376953125,0.8392338156700134,0.3357070982456207,0.3205184042453766,293.1055908203125,297.1499938964844,293.1499938964844,0.3941411077976227,-5293.97607421875,304.169189453125,0.9546175003051758,0.487177163362503,0.3417179882526397,293.01776123046875,297.1499938964844,293.1499938964844,0.4887847602367401,-8432.4462890625,304.2555847167969,0.9990000128746032,0.6500063538551331,0.540639340877533,293.1352844238281,297.1499938964844,293.1499938964844,0.0606389082968235,-7840.57080078125,304.1552429199219,0.5796970129013062,0.1094477772712707,0.5066476464271545,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.13507080078125,291.358154296875,1.0,0.4769839644432068,0.9086971879005432,0.9086971879005432,1.0,1.0,-2.460638523101806,1.11795175075531,1.342686653137207,0.5566801428794861,0.0,0.0,0.9522868990898132,117.4538803100586,111.0,178.9588165283203,-26940.28125,1338.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.26953125,35280.0,0.0,0.0,0.6385207176208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258377313613887,1.8258657455444336,-2.793788007693365e-05,0.0,0.0006480173906311,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.2800703346729278,-5197.6884765625,304.1718444824219,0.8710992932319641,0.37359818816185,0.3383536636829376,293.1506042480469,297.1499938964844,293.1499938964844,0.2433805912733078,-4898.82958984375,304.167236328125,0.8402714133262634,0.3340686857700348,0.3190139830112457,293.1151123046875,297.1499938964844,293.1499938964844,0.3892300724983215,-5240.61962890625,304.1707458496094,0.9570273160934448,0.4863678514957428,0.3411773145198822,292.978759765625,297.1499938964844,293.1499938964844,0.4766050577163696,-8277.1376953125,304.2392578125,0.9990000128746032,0.661324679851532,0.5359940528869629,293.1391296386719,297.1499938964844,293.1499938964844,0.059592954814434,-7743.62939453125,304.1552124023437,0.5808221101760864,0.1090437918901443,0.5047480463981628,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659423828125,1.0,0.4750264883041382,0.9067143797874452,0.9067143797874452,1.0,1.0,-2.448083877563477,1.1117947101593018,1.3362891674041748,0.5528572201728821,0.0,0.0,0.9018029570579528,115.69568634033205,129.0,141.71559143066406,-26855.578125,1315.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.8359375,36000.0,0.0,0.0,0.6375551223754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900530099868774,1.7900805473327637,-2.757109359663445e-05,0.0,0.000647037406452,0.0,0.0,655.73974609375,0.0,0.0,0.0,0.9940059185028076,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.2800703346729278,-5197.6884765625,304.1718444824219,0.8710992932319641,0.37359818816185,0.3383536636829376,293.1506042480469,297.1499938964844,293.1499938964844,0.2433805912733078,-4898.82958984375,304.167236328125,0.8402714133262634,0.3340686857700348,0.3190139830112457,293.1151123046875,297.1499938964844,293.1499938964844,0.3892300724983215,-5240.61962890625,304.1707458496094,0.9570273160934448,0.4863678514957428,0.3411773145198822,292.978759765625,297.1499938964844,293.1499938964844,0.4766050577163696,-8277.1376953125,304.2392578125,0.9990000128746032,0.661324679851532,0.5359940528869629,293.1391296386719,297.1499938964844,293.1499938964844,0.059592954814434,-7743.62939453125,304.1552124023437,0.5808221101760864,0.1090437918901443,0.5047480463981628,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659423828125,1.0,0.4750264883041382,0.9067143797874452,0.9067143797874452,1.0,1.0,-2.448083877563477,1.1117947101593018,1.3362891674041748,0.5528572201728821,0.0,0.0,0.9018029570579528,115.69568634033205,129.0,141.71559143066406,-26855.578125,1315.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.8359375,36000.0,0.0,0.0,0.6375551223754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900530099868774,1.7900805473327637,-2.757109359663445e-05,0.0,0.000647037406452,0.0,0.0,655.73974609375,0.0,0.0,0.0,0.9940059185028076,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776695191860199,-5163.4091796875,304.16845703125,0.8622694611549377,0.3713456988334656,0.3365244269371032,293.1598205566406,297.1499938964844,293.1499938964844,0.2414883971214294,-4869.26611328125,304.16455078125,0.8324123024940491,0.3321885466575622,0.3174508810043335,293.1242980957031,297.1499938964844,293.1499938964844,0.3876695036888122,-5225.619140625,304.1662902832031,0.9477707743644714,0.4853891730308532,0.3406371772289276,292.9754638671875,297.1499938964844,293.1499938964844,0.4871082305908203,-8447.84375,304.1914367675781,0.9990000128746032,0.6664117574691772,0.54962158203125,293.1435852050781,297.1499938964844,293.1499938964844,0.0591908693313598,-7708.8984375,304.15411376953125,0.5742040872573853,0.1084137856960296,0.5029937624931335,291.4773864746094,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796420335769653,0.9050112962722778,0.9050112962722778,1.0,1.0,-2.457608938217163,1.1163389682769775,1.3412699699401855,0.555059015750885,0.0,0.0,0.8560569882392883,119.94573974609376,147.0,37.315555572509766,-26753.361328125,1345.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.3046875,36000.0,0.0,0.0,0.634671688079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712133526802063,1.7121597528457642,-2.617144673422445e-05,0.0,0.0006441110745072,0.0,0.0,588.500244140625,0.0,0.0,0.0,0.948607861995697,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776695191860199,-5163.4091796875,304.16845703125,0.8622694611549377,0.3713456988334656,0.3365244269371032,293.1598205566406,297.1499938964844,293.1499938964844,0.2414883971214294,-4869.26611328125,304.16455078125,0.8324123024940491,0.3321885466575622,0.3174508810043335,293.1242980957031,297.1499938964844,293.1499938964844,0.3876695036888122,-5225.619140625,304.1662902832031,0.9477707743644714,0.4853891730308532,0.3406371772289276,292.9754638671875,297.1499938964844,293.1499938964844,0.4871082305908203,-8447.84375,304.1914367675781,0.9990000128746032,0.6664117574691772,0.54962158203125,293.1435852050781,297.1499938964844,293.1499938964844,0.0591908693313598,-7708.8984375,304.15411376953125,0.5742040872573853,0.1084137856960296,0.5029937624931335,291.4773864746094,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796420335769653,0.9050112962722778,0.9050112962722778,1.0,1.0,-2.457608938217163,1.1163389682769775,1.3412699699401855,0.555059015750885,0.0,0.0,0.8560569882392883,119.94573974609376,147.0,37.315555572509766,-26753.361328125,1345.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.3046875,36000.0,0.0,0.0,0.634671688079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712133526802063,1.7121597528457642,-2.617144673422445e-05,0.0,0.0006441110745072,0.0,0.0,588.500244140625,0.0,0.0,0.0,0.948607861995697,4.0,0.0,1.0
