time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772568464279175,-5160.2158203125,304.1629943847656,0.8479295372962952,0.3689414262771606,0.3347034156322479,293.1687927246094,297.1499938964844,293.1499938964844,0.2412785291671753,-4868.46337890625,304.1600341796875,0.8192734718322754,0.3301169574260711,0.3158521354198456,293.1329345703125,297.1499938964844,293.1499938964844,0.3889113962650299,-5242.044921875,304.1587829589844,0.9306904077529908,0.4842921793460846,0.3401234447956085,293.008544921875,297.1499938964844,293.1499938964844,0.5142741203308105,-8851.0927734375,304.1322631835937,0.9990000128746032,0.6641987562179565,0.5755195021629333,293.1495056152344,297.1499938964844,293.1499938964844,0.0591198951005935,-7707.60888671875,304.1528625488281,0.5622742772102356,0.107384093105793,0.5003281831741333,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888344407081604,0.9033081531524658,0.9033081531524658,1.0,1.0,-2.480785369873047,1.1275067329406738,1.353278636932373,0.5608868598937988,0.0,0.0,0.8250033259391785,128.47410583496094,150.0,-60.36332702636719,-26651.111328125,1410.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123474121094,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.55078125,36000.0,0.0,0.0,0.6309639811515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213356256484983,1.621359944343567,-2.432267319818493e-05,0.0,0.0006403482402674,0.0,0.0,512.2923583984375,0.0,0.0,0.0,0.9064133763313292,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772568464279175,-5160.2158203125,304.1629943847656,0.8479295372962952,0.3689414262771606,0.3347034156322479,293.1687927246094,297.1499938964844,293.1499938964844,0.2412785291671753,-4868.46337890625,304.1600341796875,0.8192734718322754,0.3301169574260711,0.3158521354198456,293.1329345703125,297.1499938964844,293.1499938964844,0.3889113962650299,-5242.044921875,304.1587829589844,0.9306904077529908,0.4842921793460846,0.3401234447956085,293.008544921875,297.1499938964844,293.1499938964844,0.5142741203308105,-8851.0927734375,304.1322631835937,0.9990000128746032,0.6641987562179565,0.5755195021629333,293.1495056152344,297.1499938964844,293.1499938964844,0.0591198951005935,-7707.60888671875,304.1528625488281,0.5622742772102356,0.107384093105793,0.5003281831741333,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888344407081604,0.9033081531524658,0.9033081531524658,1.0,1.0,-2.480785369873047,1.1275067329406738,1.353278636932373,0.5608868598937988,0.0,0.0,0.8250033259391785,128.47410583496094,150.0,-60.36332702636719,-26651.111328125,1410.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123474121094,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.55078125,36000.0,0.0,0.0,0.6309639811515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213356256484983,1.621359944343567,-2.432267319818493e-05,0.0,0.0006403482402674,0.0,0.0,512.2923583984375,0.0,0.0,0.0,0.9064133763313292,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772153317928314,-5160.994140625,304.16070556640625,0.8417617678642273,0.3677026033401489,0.3337374627590179,293.173095703125,297.1499938964844,293.1499938964844,0.2412992268800735,-4870.06591796875,304.158203125,0.8133634328842163,0.3290378153324127,0.3149862289428711,293.1369323730469,297.1499938964844,293.1499938964844,0.389816403388977,-5253.12939453125,304.1555480957031,0.9231448769569396,0.483718603849411,0.3398326933383941,293.0356140136719,297.1499938964844,293.1499938964844,0.527720034122467,-9044.7490234375,304.1112060546875,0.9990000128746032,0.6606798768043518,0.5871722102165222,293.15283203125,297.1499938964844,293.1499938964844,0.0590029321610927,-7700.33154296875,304.1525573730469,0.5566736459732056,0.1067345961928367,0.4982594847679138,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.36700439453125,1.0,0.492447942495346,0.9024566411972046,0.9024566411972046,1.0,1.0,-2.4897608757019043,1.13178288936615,1.3579778671264648,0.5632691979408264,0.0,0.0,0.814454197883606,132.391357421875,150.0,-83.1263656616211,-26602.09375,1438.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067077636719,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36824.328125,35280.0,0.0,0.0,0.6273199915885925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5851826667785645,1.5852062702178955,-2.358678284508641e-05,0.0,0.000636650074739,0.0,0.0,483.6192932128906,0.0,0.0,0.0,0.8796969652175903,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773151695728302,-5163.90966796875,304.1585998535156,0.8363968133926392,0.366437554359436,0.3327416777610779,293.17724609375,297.1499938964844,293.1499938964844,0.2414343208074569,-4873.5771484375,304.1564636230469,0.8079943656921387,0.3279288709163666,0.3140855729579925,293.1408386230469,297.1499938964844,293.1499938964844,0.3909496963024139,-5266.6318359375,304.1524963378906,0.9166573882102966,0.4831221401691437,0.3395222425460815,293.06500244140625,297.1499938964844,293.1499938964844,0.5404943227767944,-9225.8330078125,304.0950927734375,0.9990000128746032,0.6563619375228882,0.5974442362785339,293.1562805175781,297.1499938964844,293.1499938964844,0.0588566213846206,-7690.9296875,304.1523742675781,0.5515480637550354,0.1060204580426216,0.4958104193210602,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.15679931640625,291.3192443847656,1.0,0.4956491887569427,0.9013057947158812,0.9013057947158812,1.0,1.0,-2.496510982513428,1.134973168373108,1.3615378141403198,0.5649685859680176,0.0,0.0,0.8076142072677612,135.86436462402344,153.0,-104.68438720703124,-26496.857421875,1461.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892272949219,309.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36073.09375,35280.0,0.0,0.0,0.6248982548713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544124960899353,1.5441476106643677,-2.263668466184754e-05,0.0,0.0006341923144645,0.0,0.0,450.58740234375,0.0,0.0,0.0,0.8694213032722473,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.276454210281372,-5152.49951171875,304.1572265625,0.8267619013786316,0.3638036847114563,0.3306466042995453,293.1853332519531,297.1499938964844,293.1499938964844,0.2407523691654205,-4863.86181640625,304.1554870605469,0.7978420853614807,0.3255979716777801,0.3121657371520996,293.1483764648437,297.1499938964844,293.1499938964844,0.3918197154998779,-5277.06640625,304.1502990722656,0.9055124521255492,0.481821209192276,0.3388224840164184,293.1258544921875,297.1499938964844,293.1499938964844,0.5615519881248474,-9515.4755859375,304.0789794921875,0.9990000128746032,0.6461794972419739,0.6143304705619812,293.1630249023437,297.1499938964844,293.1499938964844,0.0581791847944259,-7636.330078125,304.1527099609375,0.5419536232948303,0.1044944748282432,0.4902089834213257,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.500909149646759,0.8990042209625244,0.8990042209625244,1.0,1.0,-2.5044634342193604,1.1386265754699707,1.3658367395401,0.5670076608657837,0.0,0.0,0.7959429025650024,142.2135772705078,156.0,-78.88902282714844,-26406.294921875,1499.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199425458908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021637678146362,1.502185583114624,-2.1783334887004457e-05,0.0,0.0006291628815233,0.0,0.0,419.7476196289063,0.0,0.0,0.0,0.8498066663742065,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.276454210281372,-5152.49951171875,304.1572265625,0.8267619013786316,0.3638036847114563,0.3306466042995453,293.1853332519531,297.1499938964844,293.1499938964844,0.2407523691654205,-4863.86181640625,304.1554870605469,0.7978420853614807,0.3255979716777801,0.3121657371520996,293.1483764648437,297.1499938964844,293.1499938964844,0.3918197154998779,-5277.06640625,304.1502990722656,0.9055124521255492,0.481821209192276,0.3388224840164184,293.1258544921875,297.1499938964844,293.1499938964844,0.5615519881248474,-9515.4755859375,304.0789794921875,0.9990000128746032,0.6461794972419739,0.6143304705619812,293.1630249023437,297.1499938964844,293.1499938964844,0.0581791847944259,-7636.330078125,304.1527099609375,0.5419536232948303,0.1044944748282432,0.4902089834213257,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.500909149646759,0.8990042209625244,0.8990042209625244,1.0,1.0,-2.5044634342193604,1.1386265754699707,1.3658367395401,0.5670076608657837,0.0,0.0,0.7959429025650024,142.2135772705078,156.0,-78.88902282714844,-26406.294921875,1499.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199425458908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021637678146362,1.502185583114624,-2.1783334887004457e-05,0.0,0.0006291628815233,0.0,0.0,419.7476196289063,0.0,0.0,0.0,0.8498066663742065,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743781805038452,-5121.55078125,304.1583251953125,0.8147999048233032,0.3610619306564331,0.3285541832447052,293.1929626464844,297.1499938964844,293.1499938964844,0.2390014678239822,-4835.4892578125,304.1566467285156,0.7852720022201538,0.323157250881195,0.3102437257766723,293.1556396484375,297.1499938964844,293.1499938964844,0.3909925818443298,-5267.84375,304.1516418457031,0.8924290537834167,0.4803924262523651,0.3381142616271972,293.16552734375,297.1499938964844,293.1499938964844,0.5566266179084778,-9429.365234375,304.110595703125,0.9860520958900452,0.6386774182319641,0.607140064239502,293.16851806640625,297.1499938964844,293.1499938964844,0.0572955645620822,-7561.0234375,304.1532897949219,0.5308724045753479,0.1030529513955116,0.4852383434772491,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036983489990234,0.8967025876045227,0.8967025876045227,1.0,1.0,-2.484147787094116,1.128536581993103,1.3556110858917236,0.5616307854652405,0.0,0.0,0.7814881205558777,150.03749084472656,159.0,-22.15283966064453,-26136.892578125,1505.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.3671875,34200.0,0.0,0.0,0.614642322063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463663935661316,1.4636850357055664,-2.1091385860927403e-05,0.0,0.0006237838533706,0.0,0.0,393.73779296875,0.0,0.0,0.0,0.8168861865997314,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743781805038452,-5121.55078125,304.1583251953125,0.8147999048233032,0.3610619306564331,0.3285541832447052,293.1929626464844,297.1499938964844,293.1499938964844,0.2390014678239822,-4835.4892578125,304.1566467285156,0.7852720022201538,0.323157250881195,0.3102437257766723,293.1556396484375,297.1499938964844,293.1499938964844,0.3909925818443298,-5267.84375,304.1516418457031,0.8924290537834167,0.4803924262523651,0.3381142616271972,293.16552734375,297.1499938964844,293.1499938964844,0.5566266179084778,-9429.365234375,304.110595703125,0.9860520958900452,0.6386774182319641,0.607140064239502,293.16851806640625,297.1499938964844,293.1499938964844,0.0572955645620822,-7561.0234375,304.1532897949219,0.5308724045753479,0.1030529513955116,0.4852383434772491,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036983489990234,0.8967025876045227,0.8967025876045227,1.0,1.0,-2.484147787094116,1.128536581993103,1.3556110858917236,0.5616307854652405,0.0,0.0,0.7814881205558777,150.03749084472656,159.0,-22.15283966064453,-26136.892578125,1505.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.3671875,34200.0,0.0,0.0,0.614642322063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463663935661316,1.4636850357055664,-2.1091385860927403e-05,0.0,0.0006237838533706,0.0,0.0,393.73779296875,0.0,0.0,0.0,0.8168861865997314,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722944021224975,-5090.72509765625,304.1591186523437,0.8056392669677734,0.3581386804580688,0.3262040317058563,293.2007751464844,297.1499938964844,293.1499938964844,0.2371901869773864,-4806.373046875,304.1575012207031,0.7761263251304626,0.3204881846904754,0.3080212473869324,293.1630554199219,297.1499938964844,293.1499938964844,0.3902129828929901,-5259.39990234375,304.15252685546875,0.8833314776420593,0.4787479043006897,0.3371845781803131,293.1843566894531,297.1499938964844,293.1499938964844,0.5541959404945374,-9385.994140625,304.127685546875,0.976197361946106,0.6344483494758606,0.6028977036476135,293.1732788085937,297.1499938964844,293.1499938964844,0.0564076378941535,-7486.3916015625,304.1536865234375,0.5227903723716736,0.101613737642765,0.4799147248268127,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052955150604248,0.894603967666626,0.894603967666626,1.0,1.0,-2.4660425186157227,1.1195658445358276,1.346476674079895,0.5567241311073303,0.0,0.0,0.7697612643241882,155.59335327148438,162.0,-11.66657543182373,-25804.853515625,1505.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.58984375,34200.0,0.0,0.0,0.608341634273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4061286449432373,1.4061484336853027,-1.985109702218324e-05,0.0,0.0006173893925733,0.0,0.0,354.0171813964844,0.0,0.0,0.0,0.8032225966453552,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722944021224975,-5090.72509765625,304.1591186523437,0.8056392669677734,0.3581386804580688,0.3262040317058563,293.2007751464844,297.1499938964844,293.1499938964844,0.2371901869773864,-4806.373046875,304.1575012207031,0.7761263251304626,0.3204881846904754,0.3080212473869324,293.1630554199219,297.1499938964844,293.1499938964844,0.3902129828929901,-5259.39990234375,304.15252685546875,0.8833314776420593,0.4787479043006897,0.3371845781803131,293.1843566894531,297.1499938964844,293.1499938964844,0.5541959404945374,-9385.994140625,304.127685546875,0.976197361946106,0.6344483494758606,0.6028977036476135,293.1732788085937,297.1499938964844,293.1499938964844,0.0564076378941535,-7486.3916015625,304.1536865234375,0.5227903723716736,0.101613737642765,0.4799147248268127,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2504272460937,1.0,0.5052955150604248,0.894603967666626,0.894603967666626,1.0,1.0,-2.4660425186157227,1.1195658445358276,1.346476674079895,0.5567241311073303,0.0,0.0,0.7697612643241882,155.59335327148438,162.0,-11.66657543182373,-25804.853515625,1505.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.58984375,34200.0,0.0,0.0,0.608341634273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4061286449432373,1.4061484336853027,-1.985109702218324e-05,0.0,0.0006173893925733,0.0,0.0,354.0171813964844,0.0,0.0,0.0,0.8032225966453552,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695208489894867,-5049.02978515625,304.1606750488281,0.7977910041809082,0.3551253974437713,0.3237183094024658,293.20831298828125,297.1499938964844,293.1499938964844,0.234710618853569,-4765.85009765625,304.1591186523437,0.76861572265625,0.3176702558994293,0.3055988550186157,293.170166015625,297.1499938964844,293.1499938964844,0.3884578049182892,-5240.009765625,304.1545715332031,0.8761244416236877,0.4769728481769562,0.3361218273639679,293.196044921875,297.1499938964844,293.1499938964844,0.5514193773269653,-9341.4521484375,304.1395874023437,0.968155324459076,0.6312004923820496,0.5999034643173218,293.1773986816406,297.1499938964844,293.1499938964844,0.0553503483533859,-7396.2578125,304.1542053222656,0.5162044763565063,0.100190095603466,0.4744479060173034,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062366127967834,0.8925053477287292,0.8925053477287292,1.0,1.0,-2.4487037658691406,1.1109626293182373,1.337741136550903,0.552040159702301,0.0,0.0,0.7545555233955383,160.00234985351562,165.0,4.031728744506836,-25532.607421875,1501.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579833984375,310.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34693.46875,34200.0,0.0,0.0,0.6014562845230103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614839315414429,1.361503005027771,-1.9102113583358005e-05,0.0,0.000610401679296,0.0,0.0,327.42242431640625,0.0,0.0,0.0,0.7828741073608398,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695208489894867,-5049.02978515625,304.1606750488281,0.7977910041809082,0.3551253974437713,0.3237183094024658,293.20831298828125,297.1499938964844,293.1499938964844,0.234710618853569,-4765.85009765625,304.1591186523437,0.76861572265625,0.3176702558994293,0.3055988550186157,293.170166015625,297.1499938964844,293.1499938964844,0.3884578049182892,-5240.009765625,304.1545715332031,0.8761244416236877,0.4769728481769562,0.3361218273639679,293.196044921875,297.1499938964844,293.1499938964844,0.5514193773269653,-9341.4521484375,304.1395874023437,0.968155324459076,0.6312004923820496,0.5999034643173218,293.1773986816406,297.1499938964844,293.1499938964844,0.0553503483533859,-7396.2578125,304.1542053222656,0.5162044763565063,0.100190095603466,0.4744479060173034,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062366127967834,0.8925053477287292,0.8925053477287292,1.0,1.0,-2.4487037658691406,1.1109626293182373,1.337741136550903,0.552040159702301,0.0,0.0,0.7545555233955383,160.00234985351562,165.0,4.031728744506836,-25532.607421875,1501.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579833984375,310.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,34693.46875,34200.0,0.0,0.0,0.6014562845230103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614839315414429,1.361503005027771,-1.9102113583358005e-05,0.0,0.000610401679296,0.0,0.0,327.42242431640625,0.0,0.0,0.0,0.7828741073608398,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681401669979095,-5028.33935546875,304.1612548828125,0.7942109107971191,0.3535935878753662,0.322441965341568,293.2119445800781,297.1499938964844,293.1499938964844,0.2334547340869903,-4745.38427734375,304.1597595214844,0.7652068138122559,0.3162156641483307,0.3043326139450073,293.173583984375,297.1499938964844,293.1499938964844,0.3875822722911834,-5230.44384765625,304.15533447265625,0.8729205131530762,0.4760487973690033,0.3355555832386017,293.20068359375,297.1499938964844,293.1499938964844,0.5501365661621094,-9321.7333984375,304.1437683105469,0.9644737839698792,0.6297016739845276,0.5985621809959412,293.1792297363281,297.1499938964844,293.1499938964844,0.0548246428370475,-7351.73193359375,304.1544189453125,0.513241171836853,0.0994791835546493,0.4716790020465851,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616271972656,1.0,0.5065512657165527,0.8914560079574585,0.8914560079574585,1.0,1.0,-2.440031051635742,1.106658101081848,1.333372950553894,0.5497024655342102,0.0,0.0,0.7468567490577698,161.9636993408203,165.0,5.187700271606445,-25386.328125,1498.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6344909667969,310.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34701.0390625,33120.0,0.0,0.0,0.5977960824966431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382748365402222,1.3382935523986816,-1.8723330867942423e-05,0.0,0.0006066870409995,0.0,0.0,314.1996459960937,0.0,0.0,0.0,0.7574055194854736,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672401964664459,-5015.4228515625,304.16082763671875,0.790786623954773,0.3520505428314209,0.3211488425731659,293.2154846191406,297.1499938964844,293.1499938964844,0.2326048165559768,-4732.078125,304.1595153808594,0.7619547843933105,0.3147356808185577,0.3030362725257873,293.1768493652344,297.1499938964844,293.1499938964844,0.3873920738697052,-5228.826171875,304.1546936035156,0.8698979020118713,0.4751096367835998,0.3349724113941192,293.204833984375,297.1499938964844,293.1499938964844,0.5498198866844177,-9316.501953125,304.1454772949219,0.9609265327453612,0.6282438635826111,0.5972639322280884,293.18096923828125,297.1499938964844,293.1499938964844,0.0544209219515323,-7319.0078125,304.1543273925781,0.510430634021759,0.0987670496106147,0.4688878357410431,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419738769531,1.0,0.5067939162254333,0.8905373811721802,0.8905373811721802,1.0,1.0,-2.4313066005706787,1.1023379564285278,1.3289687633514404,0.5473641157150269,0.0,0.0,0.742427408695221,163.81951904296875,168.0,-20.268613815307617,-25160.03515625,1494.8587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240295410156,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.75390625,33120.0,0.0,0.0,0.5938435196876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300706386566162,1.3007242679595947,-1.7904798369272612e-05,0.0,0.0006026756600476,0.0,0.0,291.0438232421875,0.0,0.0,0.0,0.7533301711082458,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.264360249042511,-4972.125,304.1620178222656,0.7842773199081421,0.3489134907722473,0.3185166120529175,293.2223205566406,297.1499938964844,293.1499938964844,0.2299240976572036,-4688.259765625,304.1607971191406,0.7557922005653381,0.311692476272583,0.3003600239753723,293.1830749511719,297.1499938964844,293.1499938964844,0.3854711055755615,-5207.81005859375,304.1563415527344,0.8642479777336121,0.4731641709804535,0.3337615132331848,293.2122497558594,297.1499938964844,293.1499938964844,0.5470730066299438,-9276.1943359375,304.1515197753906,0.9540881514549256,0.625349223613739,0.5947189331054688,293.1841735839844,297.1499938964844,293.1499938964844,0.0533318556845188,-7227.09814453125,304.1546936035156,0.5051474571228027,0.0973336473107338,0.4632333219051361,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.507119357585907,0.8887001872062683,0.8887001872062683,1.0,1.0,-2.413624286651612,1.0935832262039185,1.3200410604476929,0.5426380038261414,0.0,0.0,0.7289000749588013,167.31387329101562,171.0,0.8574870228767395,-24894.98828125,1486.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.9609375,33120.0,0.0,0.0,0.5856123566627502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26091206073761,1.2609293460845947,-1.724873982311692e-05,0.0,0.0005943220457993,0.0,0.0,269.9716186523437,0.0,0.0,0.0,0.735072672367096,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.264360249042511,-4972.125,304.1620178222656,0.7842773199081421,0.3489134907722473,0.3185166120529175,293.2223205566406,297.1499938964844,293.1499938964844,0.2299240976572036,-4688.259765625,304.1607971191406,0.7557922005653381,0.311692476272583,0.3003600239753723,293.1830749511719,297.1499938964844,293.1499938964844,0.3854711055755615,-5207.81005859375,304.1563415527344,0.8642479777336121,0.4731641709804535,0.3337615132331848,293.2122497558594,297.1499938964844,293.1499938964844,0.5470730066299438,-9276.1943359375,304.1515197753906,0.9540881514549256,0.625349223613739,0.5947189331054688,293.1841735839844,297.1499938964844,293.1499938964844,0.0533318556845188,-7227.09814453125,304.1546936035156,0.5051474571228027,0.0973336473107338,0.4632333219051361,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.507119357585907,0.8887001872062683,0.8887001872062683,1.0,1.0,-2.413624286651612,1.0935832262039185,1.3200410604476929,0.5426380038261414,0.0,0.0,0.7289000749588013,167.31387329101562,171.0,0.8574870228767395,-24894.98828125,1486.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.9609375,33120.0,0.0,0.0,0.5856123566627502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26091206073761,1.2609293460845947,-1.724873982311692e-05,0.0,0.0005943220457993,0.0,0.0,269.9716186523437,0.0,0.0,0.0,0.735072672367096,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615228593349457,-4929.60595703125,304.1627197265625,0.7780652046203613,0.3457074463367462,0.3158138990402221,293.2288513183594,297.1499938964844,293.1499938964844,0.2272377908229828,-4644.4697265625,304.16168212890625,0.7499309778213501,0.3085381984710693,0.2975709736347198,293.1889953613281,297.1499938964844,293.1499938964844,0.383596122264862,-5187.5419921875,304.1573486328125,0.8589393496513367,0.4711231291294098,0.3324774205684662,293.21893310546875,297.1499938964844,293.1499938964844,0.5443586707115173,-9237.6923828125,304.1554870605469,0.9474097490310668,0.6224167346954346,0.5921411514282227,293.18707275390625,297.1499938964844,293.1499938964844,0.0522498674690723,-7136.5458984375,304.1549377441406,0.5001704692840576,0.095883123576641,0.4574768543243408,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072916746139526,0.8868629932403564,0.8868629932403564,1.0,1.0,-2.395472288131714,1.084597945213318,1.3108744621276855,0.5378019213676453,0.0,0.0,0.7153151631355286,170.63531494140625,174.0,1.1441267728805542,-24585.984375,1477.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02215576171875,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.5546875,32040.0,0.0,0.0,0.5770130753517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186967134475708,1.218713402748108,-1.6609828890068457e-05,0.0,0.0005855949129909,0.0,0.0,249.24058532714844,0.0,0.0,0.0,0.7014020085334778,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615228593349457,-4929.60595703125,304.1627197265625,0.7780652046203613,0.3457074463367462,0.3158138990402221,293.2288513183594,297.1499938964844,293.1499938964844,0.2272377908229828,-4644.4697265625,304.16168212890625,0.7499309778213501,0.3085381984710693,0.2975709736347198,293.1889953613281,297.1499938964844,293.1499938964844,0.383596122264862,-5187.5419921875,304.1573486328125,0.8589393496513367,0.4711231291294098,0.3324774205684662,293.21893310546875,297.1499938964844,293.1499938964844,0.5443586707115173,-9237.6923828125,304.1554870605469,0.9474097490310668,0.6224167346954346,0.5921411514282227,293.18707275390625,297.1499938964844,293.1499938964844,0.0522498674690723,-7136.5458984375,304.1549377441406,0.5001704692840576,0.095883123576641,0.4574768543243408,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072916746139526,0.8868629932403564,0.8868629932403564,1.0,1.0,-2.395472288131714,1.084597945213318,1.3108744621276855,0.5378019213676453,0.0,0.0,0.7153151631355286,170.63531494140625,174.0,1.1441267728805542,-24585.984375,1477.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02215576171875,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.5546875,32040.0,0.0,0.0,0.5770130753517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186967134475708,1.218713402748108,-1.6609828890068457e-05,0.0,0.0005855949129909,0.0,0.0,249.24058532714844,0.0,0.0,0.0,0.7014020085334778,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591164708137512,-4894.0224609375,304.16259765625,0.7720912098884583,0.3424515724182129,0.3130598366260528,293.2350158691406,297.1499938964844,293.1499938964844,0.2248783409595489,-4606.45703125,304.16180419921875,0.7442938685417175,0.305285632610321,0.2946829199790954,293.19451904296875,297.1499938964844,293.1499938964844,0.3823434710502624,-5174.47607421875,304.1571350097656,0.8538932800292969,0.4690144062042236,0.3311399817466736,293.22491455078125,297.1499938964844,293.1499938964844,0.5424936413764954,-9212.09765625,304.1569519042969,0.9408509135246276,0.6194595694541931,0.5895341634750366,293.1896667480469,297.1499938964844,293.1499938964844,0.0512662380933761,-7055.89892578125,304.15496826171875,0.4953951239585876,0.0944133847951889,0.451617032289505,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2313232421875,1.0,0.5073619484901428,0.8850834369659424,0.8850834369659424,1.0,1.0,-2.376916646957397,1.0754191875457764,1.3014975786209106,0.5328781604766846,0.0,0.0,0.7066683173179626,173.84864807128906,177.0,-8.361236572265625,-24225.728515625,1466.6175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661376953125,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.6484375,32040.0,0.0,0.0,0.5677852630615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170143723487854,1.1701593399047852,-1.5648172848159447e-05,0.0,0.0005762298824265,0.0,0.0,224.18023681640625,0.0,0.0,0.0,0.6921926140785217,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591164708137512,-4894.0224609375,304.16259765625,0.7720912098884583,0.3424515724182129,0.3130598366260528,293.2350158691406,297.1499938964844,293.1499938964844,0.2248783409595489,-4606.45703125,304.16180419921875,0.7442938685417175,0.305285632610321,0.2946829199790954,293.19451904296875,297.1499938964844,293.1499938964844,0.3823434710502624,-5174.47607421875,304.1571350097656,0.8538932800292969,0.4690144062042236,0.3311399817466736,293.22491455078125,297.1499938964844,293.1499938964844,0.5424936413764954,-9212.09765625,304.1569519042969,0.9408509135246276,0.6194595694541931,0.5895341634750366,293.1896667480469,297.1499938964844,293.1499938964844,0.0512662380933761,-7055.89892578125,304.15496826171875,0.4953951239585876,0.0944133847951889,0.451617032289505,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2313232421875,1.0,0.5073619484901428,0.8850834369659424,0.8850834369659424,1.0,1.0,-2.376916646957397,1.0754191875457764,1.3014975786209106,0.5328781604766846,0.0,0.0,0.7066683173179626,173.84864807128906,177.0,-8.361236572265625,-24225.728515625,1466.6175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661376953125,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.6484375,32040.0,0.0,0.0,0.5677852630615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170143723487854,1.1701593399047852,-1.5648172848159447e-05,0.0,0.0005762298824265,0.0,0.0,224.18023681640625,0.0,0.0,0.0,0.6921926140785217,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561416923999786,-4849.2294921875,304.163330078125,0.766293466091156,0.3391300737857818,0.3102481067180633,293.240966796875,297.1499938964844,293.1499938964844,0.2219824641942978,-4559.015625,304.1626892089844,0.7388060092926025,0.3019281327724457,0.2916952967643738,293.1998291015625,297.1499938964844,293.1499938964844,0.3802532255649566,-5151.84619140625,304.158203125,0.8490280508995056,0.4668110013008117,0.3297400176525116,293.23052978515625,297.1499938964844,293.1499938964844,0.5394598245620728,-9170.15625,304.1596374511719,0.9343630075454712,0.6164231300354004,0.5868632197380066,293.19207763671875,297.1499938964844,293.1499938964844,0.0501284822821617,-6961.28955078125,304.1551818847656,0.4907158017158508,0.0929228588938713,0.4456556439399719,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2338562011719,1.0,0.5073577165603638,0.8833039402961731,0.8833039402961731,1.0,1.0,-2.357898712158203,1.0660133361816406,1.2918853759765625,0.5278500914573669,0.0,0.0,0.6951158046722412,177.0052490234375,165.0,-1.5883709192276,-23914.04296875,1455.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709045410156,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32406.775390625,32040.0,0.0,0.0,0.5584535002708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134700059890747,1.13471519947052,-1.514737778052222e-05,0.0,0.0005667592631652,0.0,0.0,208.8714141845703,0.0,0.0,0.0,0.6767326593399048,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561416923999786,-4849.2294921875,304.163330078125,0.766293466091156,0.3391300737857818,0.3102481067180633,293.240966796875,297.1499938964844,293.1499938964844,0.2219824641942978,-4559.015625,304.1626892089844,0.7388060092926025,0.3019281327724457,0.2916952967643738,293.1998291015625,297.1499938964844,293.1499938964844,0.3802532255649566,-5151.84619140625,304.158203125,0.8490280508995056,0.4668110013008117,0.3297400176525116,293.23052978515625,297.1499938964844,293.1499938964844,0.5394598245620728,-9170.15625,304.1596374511719,0.9343630075454712,0.6164231300354004,0.5868632197380066,293.19207763671875,297.1499938964844,293.1499938964844,0.0501284822821617,-6961.28955078125,304.1551818847656,0.4907158017158508,0.0929228588938713,0.4456556439399719,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2338562011719,1.0,0.5073577165603638,0.8833039402961731,0.8833039402961731,1.0,1.0,-2.357898712158203,1.0660133361816406,1.2918853759765625,0.5278500914573669,0.0,0.0,0.6951158046722412,177.0052490234375,165.0,-1.5883709192276,-23914.04296875,1455.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709045410156,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32406.775390625,32040.0,0.0,0.0,0.5584535002708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134700059890747,1.13471519947052,-1.514737778052222e-05,0.0,0.0005667592631652,0.0,0.0,208.8714141845703,0.0,0.0,0.0,0.6767326593399048,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545860707759857,-4825.77001953125,304.16375732421875,0.7654266953468323,0.3374633491039276,0.3087418675422668,293.2437744140625,297.1499938964844,293.1499938964844,0.2204499244689941,-4533.86767578125,304.16314697265625,0.7378687858581543,0.3002233803272247,0.2900794744491577,293.20233154296875,297.1499938964844,293.1499938964844,0.3791317343711853,-5139.7119140625,304.15875244140625,0.8487786054611206,0.4656907320022583,0.3289540708065033,293.2331237792969,297.1499938964844,293.1499938964844,0.5378626585006714,-9148.2255859375,304.1607971191406,0.9340020418167114,0.6148907542228699,0.5854160785675049,293.193115234375,297.1499938964844,293.1499938964844,0.0494833551347255,-6907.8408203125,304.1554260253906,0.489624559879303,0.0921814739704132,0.4422315657138824,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340393066406,1.0,0.5053759217262268,0.8824141621589661,0.8824141621589661,1.0,1.0,-2.3473544120788574,1.0608021020889282,1.2865521907806396,0.5250918865203857,0.0,0.0,0.6895042657852173,176.27236938476562,165.0,-0.4499551355838775,-23747.578125,1439.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31304931640625,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.22265625,30960.0,0.0,0.0,0.5537467002868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176613569259644,1.1176763772964478,-1.491194598202128e-05,0.0,0.00056198250968,0.0,0.0,201.7915954589844,0.0,0.0,0.0,0.6543653607368469,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.253489077091217,-4809.822265625,304.1632385253906,0.7657278776168823,0.3358149826526642,0.3071959018707275,293.2464294433594,297.1499938964844,293.1499938964844,0.2192957997322082,-4515.4931640625,304.1628723144531,0.7379636168479919,0.2985174059867859,0.2884056866168976,293.2046203613281,297.1499938964844,293.1499938964844,0.3786905705928802,-5135.5009765625,304.157958984375,0.8497872352600098,0.464579313993454,0.3281302452087402,293.2355041503906,297.1499938964844,293.1499938964844,0.5372162461280823,-9140.25,304.1600036621094,0.9353197813034058,0.6133707165718079,0.5839196443557739,293.19403076171875,297.1499938964844,293.1499938964844,0.048928614705801,-6863.44677734375,304.15545654296875,0.4892746806144714,0.0914575681090354,0.4386204183101654,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2108154296875,1.0,0.502628743648529,0.8815703392028809,0.8815703392028809,1.0,1.0,-2.336361885070801,1.0553799867630005,1.2809818983078003,0.5222117304801941,0.0,0.0,0.6874675154685974,174.2098846435547,153.0,-27.4593448638916,-23495.443359375,1417.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656005859375,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.892578125,30960.0,0.0,0.0,0.5488434433937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088443160057068,1.088457465171814,-1.429814255970996e-05,0.0,0.0005570062785409,0.0,0.0,187.91162109375,0.0,0.0,0.0,0.6541617512702942,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500513792037964,-4757.54736328125,304.16455078125,0.7686734199523926,0.3325490653514862,0.3040497899055481,293.2512512207031,297.1499938964844,293.1499938964844,0.2158608585596084,-4458.67138671875,304.164306640625,0.7402052283287048,0.2950941622257232,0.284954309463501,293.208740234375,297.1499938964844,293.1499938964844,0.375969648361206,-5105.75244140625,304.1598205566406,0.8543542623519897,0.4623594880104065,0.3264220356941223,293.2398376464844,297.1499938964844,293.1499938964844,0.53340083360672,-9087.5986328125,304.1629943847656,0.9412690997123718,0.6103283762931824,0.5808475613594055,293.1954040527344,297.1499938964844,293.1499938964844,0.0474668107926845,-6742.35888671875,304.15606689453125,0.490091472864151,0.0900632590055465,0.4311786890029907,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22088623046875,1.0,0.4953810572624206,0.8798827528953552,0.8798827528953552,1.0,1.0,-2.313755512237549,1.0442332029342651,1.2695223093032837,0.516304612159729,0.0,0.0,0.6775431632995605,167.62095642089844,141.0,0.4983277022838592,-23194.82421875,1364.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.05078125,30960.0,0.0,0.0,0.539080798625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062016844749451,1.062030792236328,-1.3921198842581362e-05,0.0,0.0005470984615385,0.0,0.0,177.528076171875,0.0,0.0,0.0,0.6423004865646362,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500513792037964,-4757.54736328125,304.16455078125,0.7686734199523926,0.3325490653514862,0.3040497899055481,293.2512512207031,297.1499938964844,293.1499938964844,0.2158608585596084,-4458.67138671875,304.164306640625,0.7402052283287048,0.2950941622257232,0.284954309463501,293.208740234375,297.1499938964844,293.1499938964844,0.375969648361206,-5105.75244140625,304.1598205566406,0.8543542623519897,0.4623594880104065,0.3264220356941223,293.2398376464844,297.1499938964844,293.1499938964844,0.53340083360672,-9087.5986328125,304.1629943847656,0.9412690997123718,0.6103283762931824,0.5808475613594055,293.1954040527344,297.1499938964844,293.1499938964844,0.0474668107926845,-6742.35888671875,304.15606689453125,0.490091472864151,0.0900632590055465,0.4311786890029907,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22088623046875,1.0,0.4953810572624206,0.8798827528953552,0.8798827528953552,1.0,1.0,-2.313755512237549,1.0442332029342651,1.2695223093032837,0.516304612159729,0.0,0.0,0.6775431632995605,167.62095642089844,141.0,0.4983277022838592,-23194.82421875,1364.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.05078125,30960.0,0.0,0.0,0.539080798625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062016844749451,1.062030792236328,-1.3921198842581362e-05,0.0,0.0005470984615385,0.0,0.0,177.528076171875,0.0,0.0,0.0,0.6423004865646362,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467225044965744,-4707.08154296875,304.16522216796875,0.7739884257316589,0.3293092548847198,0.3008501827716827,293.2555847167969,297.1499938964844,293.1499938964844,0.2124743312597274,-4402.75048828125,304.1651611328125,0.7445115447044373,0.2916486263275146,0.2814004719257355,293.2123718261719,297.1499938964844,293.1499938964844,0.3733775317668915,-5077.7060546875,304.1608581542969,0.8615546226501465,0.4601337909698486,0.3246480524539947,293.2436828613281,297.1499938964844,293.1499938964844,0.5297490358352661,-9037.9169921875,304.16473388671875,0.9503340721130372,0.6072703003883362,0.5776748061180115,293.1963195800781,297.1499938964844,293.1499938964844,0.0460190512239933,-6623.47021484375,304.1564636230469,0.4924256205558777,0.0887245088815689,0.4236218929290771,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865621626377105,0.8781951665878296,0.8781951665878296,1.0,1.0,-2.2906241416931152,1.032829523086548,1.2577944993972778,0.5102835893630981,0.0,0.0,0.6677337884902954,158.9439697265625,129.0,1.6683743000030518,-22847.07421875,1302.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.3671875,29880.0,0.0,0.0,0.529364824295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325781106948853,1.0325915813446045,-1.3543209206545724e-05,0.0,0.0005372380255721,0.0,0.0,166.75608825683594,0.0,0.0,0.0,0.614848256111145,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467225044965744,-4707.08154296875,304.16522216796875,0.7739884257316589,0.3293092548847198,0.3008501827716827,293.2555847167969,297.1499938964844,293.1499938964844,0.2124743312597274,-4402.75048828125,304.1651611328125,0.7445115447044373,0.2916486263275146,0.2814004719257355,293.2123718261719,297.1499938964844,293.1499938964844,0.3733775317668915,-5077.7060546875,304.1608581542969,0.8615546226501465,0.4601337909698486,0.3246480524539947,293.2436828613281,297.1499938964844,293.1499938964844,0.5297490358352661,-9037.9169921875,304.16473388671875,0.9503340721130372,0.6072703003883362,0.5776748061180115,293.1963195800781,297.1499938964844,293.1499938964844,0.0460190512239933,-6623.47021484375,304.1564636230469,0.4924256205558777,0.0887245088815689,0.4236218929290771,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865621626377105,0.8781951665878296,0.8781951665878296,1.0,1.0,-2.2906241416931152,1.032829523086548,1.2577944993972778,0.5102835893630981,0.0,0.0,0.6677337884902954,158.9439697265625,129.0,1.6683743000030518,-22847.07421875,1302.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.3671875,29880.0,0.0,0.0,0.529364824295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325781106948853,1.0325915813446045,-1.3543209206545724e-05,0.0,0.0005372380255721,0.0,0.0,166.75608825683594,0.0,0.0,0.0,0.614848256111145,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438078075647354,-4663.298828125,304.1651306152344,0.7812601327896118,0.3260946869850158,0.2976292371749878,293.259521484375,297.1499938964844,293.1499938964844,0.2093993127346038,-4352.3203125,304.16534423828125,0.7505316138267517,0.2881785035133362,0.2777769267559051,293.21551513671875,297.1499938964844,293.1499938964844,0.3713873326778412,-5056.63818359375,304.1607360839844,0.8710021376609802,0.4579152762889862,0.3228431940078735,293.2469787597656,297.1499938964844,293.1499938964844,0.5269368886947632,-9000.521484375,304.16473388671875,0.9615045785903932,0.6042264699935913,0.5744640231132507,293.19696044921875,297.1499938964844,293.1499938964844,0.044666301459074,-6514.06201171875,304.1565856933594,0.4959654211997986,0.0874241515994072,0.4160256683826446,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767384231090545,0.8766165375709534,0.8766165375709534,1.0,1.0,-2.267253398895264,1.0213167667388916,1.245936632156372,0.5042355060577393,0.0,0.0,0.6627681851387024,149.06370544433594,117.0,-4.907605171203613,-22460.595703125,1237.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.080078125,29880.0,0.0,0.0,0.5193958282470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983982443809508,0.9984111189842224,-1.2865600183431525e-05,0.0,0.0005271207191981,0.0,0.0,152.58607482910156,0.0,0.0,0.0,0.6120692491531372,4.0,0.0,1.0
