time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438078075647354,-4663.298828125,304.1651306152344,0.7812601327896118,0.3260946869850158,0.2976292371749878,293.259521484375,297.1499938964844,293.1499938964844,0.2093993127346038,-4352.3203125,304.16534423828125,0.7505316138267517,0.2881785035133362,0.2777769267559051,293.21551513671875,297.1499938964844,293.1499938964844,0.3713873326778412,-5056.63818359375,304.1607360839844,0.8710021376609802,0.4579152762889862,0.3228431940078735,293.2469787597656,297.1499938964844,293.1499938964844,0.5269368886947632,-9000.521484375,304.16473388671875,0.9615045785903932,0.6042264699935913,0.5744640231132507,293.19696044921875,297.1499938964844,293.1499938964844,0.044666301459074,-6514.06201171875,304.1565856933594,0.4959654211997986,0.0874241515994072,0.4160256683826446,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767384231090545,0.8766165375709534,0.8766165375709534,1.0,1.0,-2.267253398895264,1.0213167667388916,1.245936632156372,0.5042355060577393,0.0,0.0,0.6627681851387024,149.06370544433594,117.0,-4.907605171203613,-22460.595703125,1237.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.080078125,29880.0,0.0,0.0,0.5193958282470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983982443809508,0.9984111189842224,-1.2865600183431525e-05,0.0,0.0005271207191981,0.0,0.0,152.58607482910156,0.0,0.0,0.0,0.6120692491531372,4.0,0.0,1.0
722580,293.2631530761719,297.1499938964844,293.1499938964844,0.2404466122388839,-4612.01171875,304.1658020019531,0.7900801301002502,0.3229570388793945,0.294465959072113,293.2630615234375,297.1499938964844,293.1499938964844,0.2059194892644882,-4294.43994140625,304.1661376953125,0.7579748630523682,0.2847538292407989,0.2741824686527252,293.2183532714844,297.1499938964844,293.1499938964844,0.3686388432979584,-5026.80419921875,304.1617736816406,0.8822606205940247,0.4557210206985473,0.3210485875606537,293.25,297.1499938964844,293.1499938964844,0.523073673248291,-8947.9755859375,304.1663513183594,0.9736480116844176,0.6012195944786072,0.5712824463844299,293.1973571777344,297.1499938964844,293.1499938964844,0.0432176403701305,-6395.62158203125,304.1568603515625,0.5005099177360535,0.0861828401684761,0.4086267352104187,291.2095031738281,291.1499938964844,266.9602355957031,264.9613647460937,281.41845703125,293.2502136230469,291.20947265625,1.0,0.4664963185787201,0.8750773072242737,0.8750773072242737,1.0,1.0,-2.244271755218506,1.009994387626648,1.2342772483825684,0.4983176589012146,0.0,0.0,0.6544313430786133,138.7737274169922,117.0,1.3450887203216553,-22127.49609375,1172.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30122.458984375,29880.0,0.0,0.0,0.509938657283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97433340549469,0.9743459820747375,-1.2576951121445744e-05,0.0,0.0005175229161977,0.0,0.0,144.67855834960938,0.0,0.0,0.0,0.6020256280899048,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403624504804611,-4610.728515625,304.1658020019531,0.7903289198875427,0.3228768408298492,0.2943848073482513,293.2631530761719,297.1499938964844,293.1499938964844,0.2058315724134445,-4292.97802734375,304.1661376953125,0.7581870555877686,0.2846656739711761,0.2740897536277771,293.2184143066406,297.1499938964844,293.1499938964844,0.3685707747936249,-5026.06787109375,304.16180419921875,0.8825762271881104,0.4556646049022674,0.3210022449493408,293.25006103515625,297.1499938964844,293.1499938964844,0.522977888584137,-8946.6787109375,304.1663818359375,0.9739699959754944,0.601142406463623,0.5712003707885742,293.1973571777344,297.1499938964844,293.1499938964844,0.0431811027228832,-6392.6435546875,304.1568603515625,0.5006414651870728,0.0861513763666153,0.4084377288818359,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.20953369140625,1.0,0.4662270843982696,0.8750379085540771,0.8750379085540771,1.0,1.0,-2.243681669235229,1.0097036361694336,1.233978033065796,0.4981661736965179,0.0,0.0,0.6542278528213501,138.5042724609375,105.0,1.3918441534042358,-22119.001953125,1170.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.89453125,29880.0,0.0,0.0,0.5096995234489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737499356269836,0.9737625122070312,-1.256992072740104e-05,0.0,0.0005172801902517,0.0,0.0,144.48965454101562,0.0,0.0,0.0,0.6017827391624451,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386736720800399,-4584.96484375,304.1659851074219,0.7955467700958252,0.3212687969207763,0.2927567064762115,293.2648620605469,297.1499938964844,293.1499938964844,0.2040631622076034,-4263.54345703125,304.1664123535156,0.7626661658287048,0.2828930914402008,0.2722243964672088,293.21978759765625,297.1499938964844,293.1499938964844,0.367199957370758,-5011.24609375,304.1621398925781,0.8891846537590027,0.4545312225818634,0.3200703859329223,293.25152587890625,297.1499938964844,293.1499938964844,0.5210484862327576,-8920.5751953125,304.1669006347656,0.980484664440155,0.5995920896530151,0.5695520043373108,293.197509765625,297.1499938964844,293.1499938964844,0.042448453605175,-6332.9599609375,304.1569519042969,0.5034396052360535,0.0855225324630737,0.4046512544155121,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.21044921875,1.0,0.4607725143432617,0.8742486238479614,0.8742486238479614,1.0,1.0,-2.2318379878997803,1.0038679838180542,1.2279701232910156,0.4951282143592834,0.0,0.0,0.6501046419143677,133.0673828125,105.0,1.8594412803649905,-21946.904296875,1137.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54571533203125,310.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30114.7890625,28800.0,0.0,0.0,0.504931628704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962054431438446,0.9620668292045592,-1.2430831702658908e-05,0.0,0.0005124414456076,0.0,0.0,140.75001525878906,0.0,0.0,0.0,0.5819299817085266,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.237506702542305,-4567.822265625,304.1651916503906,0.801241397857666,0.3196649253368377,0.2911272943019867,293.2665405273437,297.1499938964844,293.1499938964844,0.202731043100357,-4241.986328125,304.1658630371094,0.7676202654838562,0.2811116874217987,0.2703466713428497,293.2210388183594,297.1499938964844,293.1499938964844,0.3666175603866577,-5005.62939453125,304.1609802246094,0.896369993686676,0.4533991515636444,0.3191342651844024,293.2528381347656,297.1499938964844,293.1499938964844,0.5202112793922424,-8910.490234375,304.16534423828125,0.98708838224411,0.5980467200279236,0.5678988695144653,293.1976318359375,297.1499938964844,293.1499938964844,0.0418467372655868,-6285.6318359375,304.1567687988281,0.506584107875824,0.0848977491259574,0.4008708596229553,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.18511962890625,1.0,0.4552081823348999,0.8735036253929138,0.8735036253929138,1.0,1.0,-2.2199747562408447,0.9980257153511048,1.2219489812850952,0.4920969009399414,0.0,0.0,0.6499119997024536,127.5614776611328,93.0,-28.884950637817383,-21690.455078125,1103.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55474853515625,310.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29127.64453125,28800.0,0.0,0.0,0.5000420808792114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939267098903656,0.9392790198326112,-1.1944492143811658e-05,0.0,0.0005074791260994,0.0,0.0,131.79714965820312,0.0,0.0,0.0,0.584479570388794,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339428067207336,-4512.9599609375,304.16607666015625,0.8136254549026489,0.3164560496807098,0.2878737151622772,293.26971435546875,297.1499938964844,293.1499938964844,0.1989873051643371,-4179.12255859375,304.16680908203125,0.7788460850715637,0.2775172591209411,0.2665636241436004,293.2234191894531,297.1499938964844,293.1499938964844,0.3635618090629577,-4972.21044921875,304.16241455078125,0.9127799272537231,0.451116681098938,0.3172578513622284,293.25518798828125,297.1499938964844,293.1499938964844,0.5148824453353882,-8836.5234375,304.1694030761719,0.9990000128746032,0.5949618816375732,0.5635175108909607,293.19775390625,297.1499938964844,293.1499938964844,0.040341205894947,-6162.46044921875,304.1570129394531,0.5139030814170837,0.0836617276072502,0.393367052078247,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437397718429565,0.8720135688781738,0.8720135688781738,1.0,1.0,-2.194975614547729,0.9856944680213928,1.2092812061309814,0.4858452677726745,0.0,0.0,0.64298415184021,116.56877136230467,81.0,2.548964262008667,-21396.275390625,1036.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.240234375,28800.0,0.0,0.0,0.4905920624732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923724353313446,0.9237360954284668,-1.1739392903109548e-05,0.0,0.000497888540849,0.0,0.0,126.92720794677734,0.0,0.0,0.0,0.5774864554405212,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339428067207336,-4512.9599609375,304.16607666015625,0.8136254549026489,0.3164560496807098,0.2878737151622772,293.26971435546875,297.1499938964844,293.1499938964844,0.1989873051643371,-4179.12255859375,304.16680908203125,0.7788460850715637,0.2775172591209411,0.2665636241436004,293.2234191894531,297.1499938964844,293.1499938964844,0.3635618090629577,-4972.21044921875,304.16241455078125,0.9127799272537231,0.451116681098938,0.3172578513622284,293.25518798828125,297.1499938964844,293.1499938964844,0.5148824453353882,-8836.5234375,304.1694030761719,0.9990000128746032,0.5949618816375732,0.5635175108909607,293.19775390625,297.1499938964844,293.1499938964844,0.040341205894947,-6162.46044921875,304.1570129394531,0.5139030814170837,0.0836617276072502,0.393367052078247,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437397718429565,0.8720135688781738,0.8720135688781738,1.0,1.0,-2.194975614547729,0.9856944680213928,1.2092812061309814,0.4858452677726745,0.0,0.0,0.64298415184021,116.56877136230467,81.0,2.548964262008667,-21396.275390625,1036.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.240234375,28800.0,0.0,0.0,0.4905920624732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923724353313446,0.9237360954284668,-1.1739392903109548e-05,0.0,0.000497888540849,0.0,0.0,126.92720794677734,0.0,0.0,0.0,0.5774864554405212,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301875948905944,-4454.71044921875,304.1669921875,0.8229333758354187,0.3132694661617279,0.2847441732883453,293.2724914550781,297.1499938964844,293.1499938964844,0.195077434182167,-4112.94873046875,304.167724609375,0.7876983880996704,0.2739207744598388,0.2628836929798126,293.2255249023437,297.1499938964844,293.1499938964844,0.3601016998291015,-4934.14990234375,304.1640625,0.9274225234985352,0.4488333165645599,0.3154609203338623,293.239013671875,297.1499938964844,293.1499938964844,0.488052636384964,-8452.564453125,304.2077331542969,0.9990000128746032,0.5955095291137695,0.5386297106742859,293.197509765625,297.1499938964844,293.1499938964844,0.0389152094721794,-6044.734375,304.1570739746094,0.5198705792427063,0.0825047940015792,0.3866750597953796,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.430745929479599,0.8705235719680786,0.8705235719680786,1.0,1.0,-2.146594762802124,0.962001621723175,1.1845932006835938,0.4737554788589477,0.0,0.0,0.631584107875824,107.61143493652344,69.0,30.32331275939941,-20900.630859375,955.0032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.1015625,27720.0,0.0,0.0,0.4812134504318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898009717464447,0.8980211615562439,-1.1473664926597849e-05,0.0,0.0004883704823441,0.0,0.0,119.70255279541016,0.0,0.0,0.0,0.5520133376121521,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301875948905944,-4454.71044921875,304.1669921875,0.8229333758354187,0.3132694661617279,0.2847441732883453,293.2724914550781,297.1499938964844,293.1499938964844,0.195077434182167,-4112.94873046875,304.167724609375,0.7876983880996704,0.2739207744598388,0.2628836929798126,293.2255249023437,297.1499938964844,293.1499938964844,0.3601016998291015,-4934.14990234375,304.1640625,0.9274225234985352,0.4488333165645599,0.3154609203338623,293.239013671875,297.1499938964844,293.1499938964844,0.488052636384964,-8452.564453125,304.2077331542969,0.9990000128746032,0.5955095291137695,0.5386297106742859,293.197509765625,297.1499938964844,293.1499938964844,0.0389152094721794,-6044.734375,304.1570739746094,0.5198705792427063,0.0825047940015792,0.3866750597953796,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.430745929479599,0.8705235719680786,0.8705235719680786,1.0,1.0,-2.146594762802124,0.962001621723175,1.1845932006835938,0.4737554788589477,0.0,0.0,0.631584107875824,107.61143493652344,69.0,30.32331275939941,-20900.630859375,955.0032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.1015625,27720.0,0.0,0.0,0.4812134504318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898009717464447,0.8980211615562439,-1.1473664926597849e-05,0.0,0.0004883704823441,0.0,0.0,119.70255279541016,0.0,0.0,0.0,0.5520133376121521,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268202304840088,-4402.81591796875,304.16705322265625,0.8342030048370361,0.3100327849388122,0.2815576195716858,293.275390625,297.1499938964844,293.1499938964844,0.1914670318365097,-4052.09228515625,304.1679382324219,0.7987319231033325,0.2702317833900451,0.259111225605011,293.2276916503906,297.1499938964844,293.1499938964844,0.357224553823471,-4902.96533203125,304.1643371582031,0.9451202154159546,0.4464817345142364,0.3136073648929596,293.1963806152344,297.1499938964844,293.1499938964844,0.4574710428714752,-8017.033203125,304.2395324707031,0.9990000128746032,0.6018474698066711,0.509809672832489,293.1972351074219,297.1499938964844,293.1499938964844,0.0376032218337059,-5937.44970703125,304.15692138671875,0.527694582939148,0.0813549235463142,0.3799941539764404,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165224134922027,0.8692653179168701,0.8692653179168701,1.0,1.0,-2.0935282707214355,0.9360764622688292,1.1574519872665403,0.4605363607406616,0.0,0.0,0.6215481162071228,98.1267547607422,72.0,29.661834716796875,-20293.349609375,870.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.640625,27720.0,0.0,0.0,0.4708871245384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561330437660217,0.8561438322067261,-1.079342473531142e-05,0.0,0.0004778905713465,0.0,0.0,106.55690002441406,0.0,0.0,0.0,0.5464497804641724,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268202304840088,-4402.81591796875,304.16705322265625,0.8342030048370361,0.3100327849388122,0.2815576195716858,293.275390625,297.1499938964844,293.1499938964844,0.1914670318365097,-4052.09228515625,304.1679382324219,0.7987319231033325,0.2702317833900451,0.259111225605011,293.2276916503906,297.1499938964844,293.1499938964844,0.357224553823471,-4902.96533203125,304.1643371582031,0.9451202154159546,0.4464817345142364,0.3136073648929596,293.1963806152344,297.1499938964844,293.1499938964844,0.4574710428714752,-8017.033203125,304.2395324707031,0.9990000128746032,0.6018474698066711,0.509809672832489,293.1972351074219,297.1499938964844,293.1499938964844,0.0376032218337059,-5937.44970703125,304.15692138671875,0.527694582939148,0.0813549235463142,0.3799941539764404,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165224134922027,0.8692653179168701,0.8692653179168701,1.0,1.0,-2.0935282707214355,0.9360764622688292,1.1574519872665403,0.4605363607406616,0.0,0.0,0.6215481162071228,98.1267547607422,72.0,29.661834716796875,-20293.349609375,870.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.640625,27720.0,0.0,0.0,0.4708871245384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561330437660217,0.8561438322067261,-1.079342473531142e-05,0.0,0.0004778905713465,0.0,0.0,106.55690002441406,0.0,0.0,0.0,0.5464497804641724,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232953161001205,-4348.13671875,304.16717529296875,0.8411568403244019,0.3067090213298797,0.278421938419342,293.278564453125,297.1499938964844,293.1499938964844,0.1876971274614334,-3988.09814453125,304.1681823730469,0.8050573468208313,0.2664094865322113,0.2553477585315704,293.2301330566406,297.1499938964844,293.1499938964844,0.3540272414684295,-4868.12060546875,304.164794921875,0.9562186002731324,0.4440167248249054,0.3117753565311432,293.1431579589844,297.1499938964844,293.1499938964844,0.4356736540794372,-7713.75048828125,304.2452392578125,0.9990000128746032,0.611467182636261,0.4909669458866119,293.1971740722656,297.1499938964844,293.1499938964844,0.0363349467515945,-5832.705078125,304.1567077636719,0.5322451591491699,0.0801719427108764,0.3737857937812805,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068962633609772,0.8680070638656616,0.8680070638656616,1.0,1.0,-2.0529417991638184,0.9162434339523317,1.1366982460021973,0.4504182934761047,0.0,0.0,0.6066240668296814,92.03699493408205,90.0,17.073833465576172,-19776.5234375,812.8900756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957702636719,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.4140625,27720.0,0.0,0.0,0.4599107503890991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165803551673889,0.8165907859802246,-1.0398852282378355e-05,0.0,0.00046675093472,0.0,0.0,96.7508544921875,0.0,0.0,0.0,0.530971109867096,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232953161001205,-4348.13671875,304.16717529296875,0.8411568403244019,0.3067090213298797,0.278421938419342,293.278564453125,297.1499938964844,293.1499938964844,0.1876971274614334,-3988.09814453125,304.1681823730469,0.8050573468208313,0.2664094865322113,0.2553477585315704,293.2301330566406,297.1499938964844,293.1499938964844,0.3540272414684295,-4868.12060546875,304.164794921875,0.9562186002731324,0.4440167248249054,0.3117753565311432,293.1431579589844,297.1499938964844,293.1499938964844,0.4356736540794372,-7713.75048828125,304.2452392578125,0.9990000128746032,0.611467182636261,0.4909669458866119,293.1971740722656,297.1499938964844,293.1499938964844,0.0363349467515945,-5832.705078125,304.1567077636719,0.5322451591491699,0.0801719427108764,0.3737857937812805,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068962633609772,0.8680070638656616,0.8680070638656616,1.0,1.0,-2.0529417991638184,0.9162434339523317,1.1366982460021973,0.4504182934761047,0.0,0.0,0.6066240668296814,92.03699493408205,90.0,17.073833465576172,-19776.5234375,812.8900756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957702636719,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.4140625,27720.0,0.0,0.0,0.4599107503890991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165803551673889,0.8165907859802246,-1.0398852282378355e-05,0.0,0.00046675093472,0.0,0.0,96.7508544921875,0.0,0.0,0.0,0.530971109867096,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218134403228759,-4325.39697265625,304.166748046875,0.8404605388641357,0.3050034940242767,0.2769011855125427,293.28033447265625,297.1499938964844,293.1499938964844,0.1860402077436447,-3960.17236328125,304.1678771972656,0.8038416504859924,0.264435738325119,0.2534978687763214,293.2314758300781,297.1499938964844,293.1499938964844,0.3528345227241516,-4855.4267578125,304.16424560546875,0.9562238454818726,0.4427371919155121,0.3108920454978943,293.1218566894531,297.1499938964844,293.1499938964844,0.4331480264663696,-7685.908203125,304.2323303222656,0.9990000128746032,0.6157466769218445,0.4895684123039245,293.1972045898437,297.1499938964844,293.1499938964844,0.0358260981738567,-5791.259765625,304.1564025878906,0.5312662720680237,0.0795662626624107,0.3710395395755768,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.24371337890625,1.0,0.4055739641189575,0.8673779368400574,0.8673779368400574,1.0,1.0,-2.042839765548706,0.9112932682037354,1.1315464973449707,0.4478330314159393,0.0,0.0,0.6005215644836426,91.4110336303711,90.0,1.289689302444458,-19587.783203125,801.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7465515136719,309.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.1328125,26640.0,0.0,0.0,0.454258918762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993844747543335,0.7993946671485901,-1.0223036042589229e-05,0.0,0.0004610150353983,0.0,0.0,92.63249969482422,0.0,0.0,0.0,0.509273886680603,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210779637098312,-4315.16357421875,304.1650085449219,0.8370997905731201,0.3032754063606262,0.2754001915454864,293.2821655273437,297.1499938964844,293.1499938964844,0.1850004196166992,-3943.597412109375,304.16650390625,0.7998312711715698,0.26242595911026,0.2516571581363678,293.2328491210937,297.1499938964844,293.1499938964844,0.3528108596801758,-4856.4267578125,304.16168212890625,0.952746331691742,0.4414381086826324,0.3100241422653198,293.1094970703125,297.1499938964844,293.1499938964844,0.4371284544467926,-7753.6162109375,304.21002197265625,0.9990000128746032,0.6185383796691895,0.4931616485118866,293.1973571777344,297.1499938964844,293.1499938964844,0.035522423684597,-5769.158203125,304.1557922363281,0.5281998515129089,0.0789413601160049,0.368459403514862,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.200927734375,1.0,0.4060429632663727,0.8668748140335083,0.8668748140335083,1.0,1.0,-2.0389933586120605,0.9093735218048096,1.129619836807251,0.4468682408332824,0.0,0.0,0.6006284952163696,92.25804901123048,108.0,-52.872657775878906,-19367.494140625,801.5247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79998779296875,309.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26999.005859375,26640.0,0.0,0.0,0.4484769701957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757751941680908,0.775784969329834,-9.760402463143691e-06,0.0,0.0004551470919977,0.0,0.0,85.59537506103516,0.0,0.0,0.0,0.5115380883216858,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186076343059539,-4277.50927734375,304.16412353515625,0.8248619437217712,0.2997488677501678,0.2724539041519165,293.28594970703125,297.1499938964844,293.1499938964844,0.1820579916238784,-3894.152587890625,304.1659240722656,0.785910427570343,0.2583080232143402,0.2480020970106125,293.23565673828125,297.1499938964844,293.1499938964844,0.3511894345283508,-4839.49853515625,304.1604919433594,0.9378435015678406,0.4387702643871307,0.3083357810974121,293.1152648925781,297.1499938964844,293.1499938964844,0.454940915107727,-8027.8251953125,304.1600952148437,0.9990000128746032,0.6184807419776917,0.5115196704864502,293.19830322265625,297.1499938964844,293.1499938964844,0.0346770361065864,-5701.3310546875,304.1552734375,0.5177512168884277,0.0775526612997055,0.3633918464183807,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114139080047607,0.8658685088157654,0.8658685088157654,1.0,1.0,-2.044987678527832,0.9121796488761902,1.1328080892562866,0.4483121335506439,0.0,0.0,0.5988936424255371,97.34153747558594,126.0,-44.22881317138672,-19313.203125,824.4370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378017485141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690814137458801,0.769091010093689,-9.636564755055588e-06,0.0,0.0004443131329026,0.0,0.0,83.70457458496094,0.0,0.0,0.0,0.5081250667572021,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186076343059539,-4277.50927734375,304.16412353515625,0.8248619437217712,0.2997488677501678,0.2724539041519165,293.28594970703125,297.1499938964844,293.1499938964844,0.1820579916238784,-3894.152587890625,304.1659240722656,0.785910427570343,0.2583080232143402,0.2480020970106125,293.23565673828125,297.1499938964844,293.1499938964844,0.3511894345283508,-4839.49853515625,304.1604919433594,0.9378435015678406,0.4387702643871307,0.3083357810974121,293.1152648925781,297.1499938964844,293.1499938964844,0.454940915107727,-8027.8251953125,304.1600952148437,0.9990000128746032,0.6184807419776917,0.5115196704864502,293.19830322265625,297.1499938964844,293.1499938964844,0.0346770361065864,-5701.3310546875,304.1552734375,0.5177512168884277,0.0775526612997055,0.3633918464183807,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114139080047607,0.8658685088157654,0.8658685088157654,1.0,1.0,-2.044987678527832,0.9121796488761902,1.1328080892562866,0.4483121335506439,0.0,0.0,0.5988936424255371,97.34153747558594,126.0,-44.22881317138672,-19313.203125,824.4370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378017485141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690814137458801,0.769091010093689,-9.636564755055588e-06,0.0,0.0004443131329026,0.0,0.0,83.70457458496094,0.0,0.0,0.0,0.5081250667572021,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165000289678573,-4245.77392578125,304.1629638671875,0.8074117302894592,0.2961184978485107,0.269540399312973,293.2899475097656,297.1499938964844,293.1499938964844,0.1793926358222961,-3849.630615234375,304.1650695800781,0.7672170400619507,0.2540544271469116,0.2443517446517944,293.2386169433594,297.1499938964844,293.1499938964844,0.3501385748386383,-4829.09716796875,304.1587829589844,0.9157263040542604,0.4359972774982452,0.3066705763339996,293.160400390625,297.1499938964844,293.1499938964844,0.4859052002429962,-8484.6318359375,304.10516357421875,0.9990000128746032,0.6102918386459351,0.5410732626914978,293.20050048828125,297.1499938964844,293.1499938964844,0.0338088162243366,-5632.3837890625,304.15496826171875,0.503955602645874,0.0758824124932289,0.357787162065506,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212351143360138,0.8648622035980225,0.8648622035980225,1.0,1.0,-2.063858985900879,0.9212419390678406,1.142617106437683,0.452914297580719,0.0,0.0,0.6040810346603394,106.13958740234376,129.0,-55.44542694091797,-19352.7578125,872.0752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449279785156,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290232360363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775017261505127,0.7750269174575806,-9.654920177126767e-06,0.0,0.0004354040429461,0.0,0.0,84.73762512207031,0.0,0.0,0.0,0.495201975107193,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165000289678573,-4245.77392578125,304.1629638671875,0.8074117302894592,0.2961184978485107,0.269540399312973,293.2899475097656,297.1499938964844,293.1499938964844,0.1793926358222961,-3849.630615234375,304.1650695800781,0.7672170400619507,0.2540544271469116,0.2443517446517944,293.2386169433594,297.1499938964844,293.1499938964844,0.3501385748386383,-4829.09716796875,304.1587829589844,0.9157263040542604,0.4359972774982452,0.3066705763339996,293.160400390625,297.1499938964844,293.1499938964844,0.4859052002429962,-8484.6318359375,304.10516357421875,0.9990000128746032,0.6102918386459351,0.5410732626914978,293.20050048828125,297.1499938964844,293.1499938964844,0.0338088162243366,-5632.3837890625,304.15496826171875,0.503955602645874,0.0758824124932289,0.357787162065506,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212351143360138,0.8648622035980225,0.8648622035980225,1.0,1.0,-2.063858985900879,0.9212419390678406,1.142617106437683,0.452914297580719,0.0,0.0,0.6040810346603394,106.13958740234376,129.0,-55.44542694091797,-19352.7578125,872.0752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449279785156,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290232360363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775017261505127,0.7750269174575806,-9.654920177126767e-06,0.0,0.0004354040429461,0.0,0.0,84.73762512207031,0.0,0.0,0.0,0.495201975107193,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144831269979477,-4215.3349609375,304.1621398925781,0.7922003865242004,0.2926205098628998,0.2666309475898742,293.2929382324219,297.1499938964844,293.1499938964844,0.1767687350511551,-3805.651123046875,304.1645202636719,0.7522731423377991,0.2499018609523773,0.2406732589006424,293.2405700683594,297.1499938964844,293.1499938964844,0.349258542060852,-4820.40380859375,304.1575622558594,0.8993181586265564,0.4333557188510895,0.305010050535202,293.2293701171875,297.1499938964844,293.1499938964844,0.513882577419281,-8882.69921875,304.0744934082031,0.9990000128746032,0.5960655212402344,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.0328304097056388,-5554.04833984375,304.15496826171875,0.4928162693977356,0.074222944676876,0.3515006005764007,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285793900489807,0.8632479906082153,0.8632479906082153,1.0,1.0,-2.0759379863739014,0.9269179701805116,1.1490199565887451,0.4559222161769867,0.0,0.0,0.6176499128341675,113.77616119384766,132.0,-43.14544677734375,-19359.314453125,910.0758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630676269531,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223758280277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888554930686951,0.7888650298118591,-9.513249096926302e-06,0.0,0.0004286577750463,0.0,0.0,85.85779571533203,0.0,0.0,0.0,0.5110875964164734,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144831269979477,-4215.3349609375,304.1621398925781,0.7922003865242004,0.2926205098628998,0.2666309475898742,293.2929382324219,297.1499938964844,293.1499938964844,0.1767687350511551,-3805.651123046875,304.1645202636719,0.7522731423377991,0.2499018609523773,0.2406732589006424,293.2405700683594,297.1499938964844,293.1499938964844,0.349258542060852,-4820.40380859375,304.1575622558594,0.8993181586265564,0.4333557188510895,0.305010050535202,293.2293701171875,297.1499938964844,293.1499938964844,0.513882577419281,-8882.69921875,304.0744934082031,0.9990000128746032,0.5960655212402344,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.0328304097056388,-5554.04833984375,304.15496826171875,0.4928162693977356,0.074222944676876,0.3515006005764007,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285793900489807,0.8632479906082153,0.8632479906082153,1.0,1.0,-2.0759379863739014,0.9269179701805116,1.1490199565887451,0.4559222161769867,0.0,0.0,0.6176499128341675,113.77616119384766,132.0,-43.14544677734375,-19359.314453125,910.0758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630676269531,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223758280277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888554930686951,0.7888650298118591,-9.513249096926302e-06,0.0,0.0004286577750463,0.0,0.0,85.85779571533203,0.0,0.0,0.0,0.5110875964164734,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113338261842727,-4165.333984375,304.1633605957031,0.7749536037445068,0.2893137633800506,0.2640218734741211,293.29449462890625,297.1499938964844,293.1499938964844,0.1732654124498367,-3744.697509765625,304.16552734375,0.7361627221107483,0.2459655851125717,0.237319990992546,293.241455078125,297.1499938964844,293.1499938964844,0.3463694453239441,-4787.98681640625,304.1598815917969,0.8812159299850464,0.4308817386627197,0.3035700023174286,293.2760009765625,297.1499938964844,293.1499938964844,0.5057859420776367,-8749.0185546875,304.1133728027344,0.9815651774406432,0.5844988226890564,0.5566830635070801,293.2026672363281,297.1499938964844,293.1499938964844,0.031844787299633,-5469.34423828125,304.15496826171875,0.4807542562484741,0.0728368833661079,0.3469010591506958,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328748881816864,0.8616337776184082,0.8616337776184082,1.0,1.0,-2.0507593154907227,0.9144771099090576,1.136282205581665,0.4498187005519867,0.0,0.0,0.6212167739868164,123.0099105834961,135.0,16.989452362060547,-19146.396484375,919.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.578125,25560.0,0.0,0.0,0.4179367125034332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042394518852234,0.804249107837677,-9.682878044259269e-06,0.0,0.0004241526476107,0.0,0.0,89.48478698730469,0.0,0.0,0.0,0.5170928835868835,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113338261842727,-4165.333984375,304.1633605957031,0.7749536037445068,0.2893137633800506,0.2640218734741211,293.29449462890625,297.1499938964844,293.1499938964844,0.1732654124498367,-3744.697509765625,304.16552734375,0.7361627221107483,0.2459655851125717,0.237319990992546,293.241455078125,297.1499938964844,293.1499938964844,0.3463694453239441,-4787.98681640625,304.1598815917969,0.8812159299850464,0.4308817386627197,0.3035700023174286,293.2760009765625,297.1499938964844,293.1499938964844,0.5057859420776367,-8749.0185546875,304.1133728027344,0.9815651774406432,0.5844988226890564,0.5566830635070801,293.2026672363281,297.1499938964844,293.1499938964844,0.031844787299633,-5469.34423828125,304.15496826171875,0.4807542562484741,0.0728368833661079,0.3469010591506958,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328748881816864,0.8616337776184082,0.8616337776184082,1.0,1.0,-2.0507593154907227,0.9144771099090576,1.136282205581665,0.4498187005519867,0.0,0.0,0.6212167739868164,123.0099105834961,135.0,16.989452362060547,-19146.396484375,919.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.578125,25560.0,0.0,0.0,0.4179367125034332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042394518852234,0.804249107837677,-9.682878044259269e-06,0.0,0.0004241526476107,0.0,0.0,89.48478698730469,0.0,0.0,0.0,0.5170928835868835,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.209809124469757,-4141.21044921875,304.1636962890625,0.7684870362281799,0.2876430153846741,0.2626743912696838,293.2952575683594,297.1499938964844,293.1499938964844,0.1715601980686187,-3715.06494140625,304.1658020019531,0.7300552725791931,0.243981197476387,0.2356060594320297,293.24200439453125,297.1499938964844,293.1499938964844,0.3450042009353637,-4772.828125,304.1605529785156,0.874584972858429,0.4296180307865143,0.302810400724411,293.2854309082031,297.1499938964844,293.1499938964844,0.5023025870323181,-8693.986328125,304.12628173828125,0.9737346172332764,0.5810433030128479,0.5530281662940979,293.2027282714844,297.1499938964844,293.1499938964844,0.0313666276633739,-5428.2685546875,304.1549377441406,0.4756037294864654,0.072157047688961,0.3445437252521515,291.1215209960937,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12225341796875,1.0,0.4343072474002838,0.8608266711235046,0.8608266711235046,1.0,1.0,-2.038960218429565,0.9086714386940002,1.13028883934021,0.4468538463115692,0.0,0.0,0.6221102476119995,126.5537338256836,135.0,19.742244720458984,-19005.7109375,920.5780029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.58984375,24480.0,0.0,0.0,0.4161146283149719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068720698356628,0.8068817853927612,-9.71858753473498e-06,0.0,0.000422303477535,0.0,0.0,90.1632080078125,0.0,0.0,0.0,0.5032650232315063,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087964117527008,-4125.83349609375,304.1630249023437,0.7630003094673157,0.2859859466552734,0.2613085508346557,293.2959899902344,297.1499938964844,293.1499938964844,0.1702651381492614,-3693.16015625,304.165283203125,0.7247313857078552,0.2419981211423874,0.2338650375604629,293.2424621582031,297.1499938964844,293.1499938964844,0.344472736120224,-4767.5634765625,304.1595764160156,0.869049608707428,0.4283633828163147,0.3020322024822235,293.2906494140625,297.1499938964844,293.1499938964844,0.5007351040840149,-8668.6513671875,304.1333923339844,0.9670389890670776,0.5782989263534546,0.5502673387527466,293.2026672363281,297.1499938964844,293.1499938964844,0.0310046300292015,-5398.93994140625,304.1546936035156,0.4706576764583587,0.0715011805295944,0.3421593606472015,291.1023864746094,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.10107421875,1.0,0.4354394674301147,0.8601234555244446,0.8601234555244446,1.0,1.0,-2.028114318847656,0.9033480882644652,1.1247663497924805,0.4440991878509521,0.0,0.0,0.6270002722740173,129.56483459472656,138.0,-14.458147048950195,-18785.91796875,920.9917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.087890625,24480.0,0.0,0.0,0.4142955541610718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978875041007996,0.7978969216346741,-9.416304237674922e-06,0.0,0.0004204573051538,0.0,0.0,86.5550765991211,0.0,0.0,0.0,0.5111395716667175,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056197971105575,-4075.228759765625,304.1640014648437,0.7539228200912476,0.2827161848545074,0.2585773468017578,293.2972412109375,297.1499938964844,293.1499938964844,0.1667134910821914,-3630.9638671875,304.1661071777344,0.7153571844100952,0.2380458116531372,0.2303507775068283,293.2431640625,297.1499938964844,293.1499938964844,0.3415056467056274,-4734.40673828125,304.1613464355469,0.8600739240646362,0.4258749485015869,0.3004637658596039,293.2953796386719,297.1499938964844,293.1499938964844,0.49580979347229,-8593.68359375,304.14697265625,0.9557950496673584,0.5737699866294861,0.5459848046302795,293.2021484375,297.1499938964844,293.1499938964844,0.0300563443452119,-5316.05029296875,304.1546936035156,0.4607495367527008,0.0702733621001243,0.3375495672225952,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370831549167633,0.8587170839309692,0.8587170839309692,1.0,1.0,-2.0080502033233643,0.893509030342102,1.1145411729812622,0.4389470815658569,0.0,0.0,0.6288758516311646,134.53631591796875,141.0,20.764190673828125,-18607.865234375,919.6297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.411285400390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075944185256958,0.8076038956642151,-9.48757769947406e-06,0.0,0.0004174023924861,0.0,0.0,88.58705139160156,0.0,0.0,0.0,0.5143681764602661,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056197971105575,-4075.228759765625,304.1640014648437,0.7539228200912476,0.2827161848545074,0.2585773468017578,293.2972412109375,297.1499938964844,293.1499938964844,0.1667134910821914,-3630.9638671875,304.1661071777344,0.7153571844100952,0.2380458116531372,0.2303507775068283,293.2431640625,297.1499938964844,293.1499938964844,0.3415056467056274,-4734.40673828125,304.1613464355469,0.8600739240646362,0.4258749485015869,0.3004637658596039,293.2953796386719,297.1499938964844,293.1499938964844,0.49580979347229,-8593.68359375,304.14697265625,0.9557950496673584,0.5737699866294861,0.5459848046302795,293.2021484375,297.1499938964844,293.1499938964844,0.0300563443452119,-5316.05029296875,304.1546936035156,0.4607495367527008,0.0702733621001243,0.3375495672225952,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370831549167633,0.8587170839309692,0.8587170839309692,1.0,1.0,-2.0080502033233643,0.893509030342102,1.1145411729812622,0.4389470815658569,0.0,0.0,0.6288758516311646,134.53631591796875,141.0,20.764190673828125,-18607.865234375,919.6297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.411285400390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075944185256958,0.8076038956642151,-9.48757769947406e-06,0.0,0.0004174023924861,0.0,0.0,88.58705139160156,0.0,0.0,0.0,0.5143681764602661,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026363909244537,-4027.8427734375,304.164306640625,0.7463771104812622,0.2795017659664154,0.2558615207672119,293.2982482910156,297.1499938964844,293.1499938964844,0.1633025854825973,-3571.23193359375,304.1664123535156,0.7065972089767456,0.2341131716966629,0.2268190234899521,293.2436828613281,297.1499938964844,293.1499938964844,0.338784247636795,-4704.30419921875,304.1620788574219,0.8527646064758301,0.4234096705913543,0.2988829910755157,293.29705810546875,297.1499938964844,293.1499938964844,0.4915519654750824,-8531.1328125,304.1549987792969,0.9461751580238342,0.5697420239448547,0.542309045791626,293.2012023925781,297.1499938964844,293.1499938964844,0.0291985534131526,-5242.08447265625,304.1545715332031,0.4519244432449341,0.0691412091255188,0.3332298696041107,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.438200294971466,0.8573107123374939,0.8573107123374939,1.0,1.0,-1.9890466928482056,0.884208619594574,1.1048381328582764,0.4339877367019653,0.0,0.0,0.629021406173706,138.6547088623047,144.0,21.36613655090332,-18387.458984375,916.2811279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.060546875,23400.0,0.0,0.0,0.4088310897350311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090828657150269,0.8090924024581909,-9.50881076278165e-06,0.0,0.0004149115702603,0.0,0.0,88.97677612304688,0.0,0.0,0.0,0.5000166296958923,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026363909244537,-4027.8427734375,304.164306640625,0.7463771104812622,0.2795017659664154,0.2558615207672119,293.2982482910156,297.1499938964844,293.1499938964844,0.1633025854825973,-3571.23193359375,304.1664123535156,0.7065972089767456,0.2341131716966629,0.2268190234899521,293.2436828613281,297.1499938964844,293.1499938964844,0.338784247636795,-4704.30419921875,304.1620788574219,0.8527646064758301,0.4234096705913543,0.2988829910755157,293.29705810546875,297.1499938964844,293.1499938964844,0.4915519654750824,-8531.1328125,304.1549987792969,0.9461751580238342,0.5697420239448547,0.542309045791626,293.2012023925781,297.1499938964844,293.1499938964844,0.0291985534131526,-5242.08447265625,304.1545715332031,0.4519244432449341,0.0691412091255188,0.3332298696041107,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.438200294971466,0.8573107123374939,0.8573107123374939,1.0,1.0,-1.9890466928482056,0.884208619594574,1.1048381328582764,0.4339877367019653,0.0,0.0,0.629021406173706,138.6547088623047,144.0,21.36613655090332,-18387.458984375,916.2811279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.060546875,23400.0,0.0,0.0,0.4088310897350311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090828657150269,0.8090924024581909,-9.50881076278165e-06,0.0,0.0004149115702603,0.0,0.0,88.97677612304688,0.0,0.0,0.0,0.5000166296958923,4.0,0.0,1.0
