time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001332938671112,-3988.5234375,304.1637878417969,0.7397484183311462,0.2763433158397674,0.2531776428222656,293.2990417480469,297.1499938964844,293.1499938964844,0.1602582484483719,-3518.220703125,304.1661071777344,0.698272705078125,0.2301984429359436,0.223284974694252,293.2439270019531,297.1499938964844,293.1499938964844,0.3368122577667236,-4683.0185546875,304.1614990234375,0.8464493155479431,0.4209846556186676,0.2973140478134155,293.2974548339844,297.1499938964844,293.1499938964844,0.4883812963962555,-8485.9208984375,304.15875244140625,0.9375046491622924,0.5659319162368774,0.5388619899749756,293.2000427246094,297.1499938964844,293.1499938964844,0.0285509843379259,-5197.654296875,304.154052734375,0.4443853497505188,0.0680792778730392,0.3291565775871277,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.439022421836853,0.8561105728149414,0.8561105728149414,1.0,1.0,-1.9706639051437376,0.8752525448799133,1.0954114198684692,0.4291303157806396,0.0,0.0,0.6331481337547302,142.28358459472656,132.0,11.417891502380373,-18132.9921875,911.8300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.3671875,23400.0,0.0,0.0,0.4062991738319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800630509853363,0.8006396889686584,-9.182695976051036e-06,0.0,0.0004123420221731,0.0,0.0,85.28479766845703,0.0,0.0,0.0,0.5074564814567566,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001332938671112,-3988.5234375,304.1637878417969,0.7397484183311462,0.2763433158397674,0.2531776428222656,293.2990417480469,297.1499938964844,293.1499938964844,0.1602582484483719,-3518.220703125,304.1661071777344,0.698272705078125,0.2301984429359436,0.223284974694252,293.2439270019531,297.1499938964844,293.1499938964844,0.3368122577667236,-4683.0185546875,304.1614990234375,0.8464493155479431,0.4209846556186676,0.2973140478134155,293.2974548339844,297.1499938964844,293.1499938964844,0.4883812963962555,-8485.9208984375,304.15875244140625,0.9375046491622924,0.5659319162368774,0.5388619899749756,293.2000427246094,297.1499938964844,293.1499938964844,0.0285509843379259,-5197.654296875,304.154052734375,0.4443853497505188,0.0680792778730392,0.3291565775871277,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.439022421836853,0.8561105728149414,0.8561105728149414,1.0,1.0,-1.9706639051437376,0.8752525448799133,1.0954114198684692,0.4291303157806396,0.0,0.0,0.6331481337547302,142.28358459472656,132.0,11.417891502380373,-18132.9921875,911.8300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.3671875,23400.0,0.0,0.0,0.4062991738319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800630509853363,0.8006396889686584,-9.182695976051036e-06,0.0,0.0004123420221731,0.0,0.0,85.28479766845703,0.0,0.0,0.0,0.5074564814567566,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968864649534225,-3936.373779296875,304.1645812988281,0.7387198805809021,0.2732654809951782,0.2503400146961212,293.29949951171875,297.1499938964844,293.1499938964844,0.156574472784996,-3452.889892578125,304.1668395996094,0.6957846283912659,0.2263241708278656,0.2195536792278289,293.24395751953125,297.1499938964844,293.1499938964844,0.3336357176303863,-4647.517578125,304.16290283203125,0.8467296957969666,0.4186010360717773,0.2956040799617767,293.2973022460937,297.1499938964844,293.1499938964844,0.4835228025913238,-8416.7529296875,304.1638488769531,0.9375702738761902,0.5622269511222839,0.5353052020072937,293.1985778808594,297.1499938964844,293.1499938964844,0.0274769887328147,-5096.50146484375,304.15435791015625,0.4424873292446136,0.0671088397502899,0.3243769109249115,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347932338714599,0.8549104332923889,0.8549104332923889,1.0,1.0,-1.9507123231887813,0.865556001663208,1.0851563215255735,0.423846960067749,0.0,0.0,0.6303098797798157,140.21051025390625,120.0,24.97260093688965,-17925.974609375,887.0292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541931152344,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.107421875,23400.0,0.0,0.0,0.4039962887763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967117428779602,0.7967209219932556,-9.15706368687097e-06,0.0,0.0004100048681721,0.0,0.0,84.50108337402344,0.0,0.0,0.0,0.5058773159980774,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968864649534225,-3936.373779296875,304.1645812988281,0.7387198805809021,0.2732654809951782,0.2503400146961212,293.29949951171875,297.1499938964844,293.1499938964844,0.156574472784996,-3452.889892578125,304.1668395996094,0.6957846283912659,0.2263241708278656,0.2195536792278289,293.24395751953125,297.1499938964844,293.1499938964844,0.3336357176303863,-4647.517578125,304.16290283203125,0.8467296957969666,0.4186010360717773,0.2956040799617767,293.2973022460937,297.1499938964844,293.1499938964844,0.4835228025913238,-8416.7529296875,304.1638488769531,0.9375702738761902,0.5622269511222839,0.5353052020072937,293.1985778808594,297.1499938964844,293.1499938964844,0.0274769887328147,-5096.50146484375,304.15435791015625,0.4424873292446136,0.0671088397502899,0.3243769109249115,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347932338714599,0.8549104332923889,0.8549104332923889,1.0,1.0,-1.9507123231887813,0.865556001663208,1.0851563215255735,0.423846960067749,0.0,0.0,0.6303098797798157,140.21051025390625,120.0,24.97260093688965,-17925.974609375,887.0292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541931152344,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.107421875,23400.0,0.0,0.0,0.4039962887763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967117428779602,0.7967209219932556,-9.15706368687097e-06,0.0,0.0004100048681721,0.0,0.0,84.50108337402344,0.0,0.0,0.0,0.5058773159980774,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952999532222747,-3910.90283203125,304.1648254394531,0.7397685647010803,0.2717762291431427,0.2489048391580581,293.2995910644531,297.1499938964844,293.1499938964844,0.1547482907772064,-3420.453125,304.1671142578125,0.6961819529533386,0.2244167625904083,0.2176522761583328,293.2437744140625,297.1499938964844,293.1499938964844,0.3320916295051574,-4630.33056640625,304.1633605957031,0.8487190008163452,0.417443037033081,0.2947245240211487,293.2969970703125,297.1499938964844,293.1499938964844,0.4811451733112335,-8383.2763671875,304.1656494140625,0.9400709271430968,0.5604228973388672,0.5335080623626709,293.1976623535156,297.1499938964844,293.1499938964844,0.0271106977015733,-5053.76220703125,304.1542358398437,0.443126380443573,0.0666715800762176,0.3219022452831268,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676025390625,1.0,0.4315285086631775,0.8543103337287903,0.8543103337287903,1.0,1.0,-1.940519452095032,0.8606132864952087,1.0799062252044678,0.4211246371269226,0.0,0.0,0.6282230615615845,137.61024475097656,120.0,26.187545776367188,-17816.03125,869.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91619873046875,308.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,23470.208984375,22320.0,0.0,0.0,0.4028081893920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928205728530884,0.7928297519683838,-9.12472933123354e-06,0.0,0.0004087990964762,0.0,0.0,83.67787170410156,0.0,0.0,0.0,0.4893397688865661,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941820085048675,-3893.551025390625,304.1641540527344,0.7416065335273743,0.2703195810317993,0.2474718540906906,293.2995300292969,297.1499938964844,293.1499938964844,0.1532845944166183,-3394.98486328125,304.1666564941406,0.6973944902420044,0.2225294560194015,0.2157415896654129,293.2434997558594,297.1499938964844,293.1499938964844,0.3313251435756683,-4622.43994140625,304.1623229980469,0.8516537547111511,0.4163118898868561,0.2938408255577087,293.2965087890625,297.1499938964844,293.1499938964844,0.4798619449138641,-8366.2626953125,304.16510009765625,0.943777561187744,0.5586574673652649,0.5317144989967346,293.1966552734375,297.1499938964844,293.1499938964844,0.0267533939331769,-5021.9013671875,304.15411376953125,0.4445909857749939,0.0662644132971763,0.3194344341754913,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276972711086273,0.8537356853485107,0.8537356853485107,1.0,1.0,-1.930325627326965,0.8556784987449646,1.074647068977356,0.4183899164199829,0.0,0.0,0.6296668648719788,134.3076934814453,108.0,-10.273626327514648,-17607.4765625,849.6691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90777587890625,308.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,22545.271484375,22320.0,0.0,0.0,0.4013728201389313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750995755195618,0.7751083374023438,-8.746829735173378e-06,0.0,0.0004073423624504,0.0,0.0,78.37007904052734,0.0,0.0,0.0,0.4936005175113678,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909524947404861,-3841.336669921875,304.1648254394531,0.747351348400116,0.2674824595451355,0.2446262240409851,293.2992248535156,297.1499938964844,293.1499938964844,0.1495580822229385,-3328.259033203125,304.1673278808594,0.7018861770629883,0.21880404651165,0.2119113355875015,293.2427062988281,297.1499938964844,293.1499938964844,0.3280780613422394,-4586.03466796875,304.1636657714844,0.8600361943244934,0.4141035377979278,0.2920767962932586,293.29522705078125,297.1499938964844,293.1499938964844,0.474864512681961,-8295.95703125,304.1684265136719,0.9540735483169556,0.5552040934562683,0.5281605124473572,293.1944274902344,297.1499938964844,293.1499938964844,0.0257954373955726,-4934.43212890625,304.15435791015625,0.4497551620006561,0.0655317604541778,0.3145963549613952,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187572598457336,0.8525863885879517,0.8525863885879517,1.0,1.0,-1.910112738609314,0.8459110260009766,1.0642017126083374,0.4129264652729034,0.0,0.0,0.6252413988113403,126.18492126464844,96.0,25.00983619689941,-17447.462890625,805.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90728759765625,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22428.828125,22320.0,0.0,0.0,0.3983512818813324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692642211914062,0.7692729234695435,-8.665771929372568e-06,0.0,0.000404275895562,0.0,0.0,76.96300506591797,0.0,0.0,0.0,0.4905960261821747,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909524947404861,-3841.336669921875,304.1648254394531,0.747351348400116,0.2674824595451355,0.2446262240409851,293.2992248535156,297.1499938964844,293.1499938964844,0.1495580822229385,-3328.259033203125,304.1673278808594,0.7018861770629883,0.21880404651165,0.2119113355875015,293.2427062988281,297.1499938964844,293.1499938964844,0.3280780613422394,-4586.03466796875,304.1636657714844,0.8600361943244934,0.4141035377979278,0.2920767962932586,293.29522705078125,297.1499938964844,293.1499938964844,0.474864512681961,-8295.95703125,304.1684265136719,0.9540735483169556,0.5552040934562683,0.5281605124473572,293.1944274902344,297.1499938964844,293.1499938964844,0.0257954373955726,-4934.43212890625,304.15435791015625,0.4497551620006561,0.0655317604541778,0.3145963549613952,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187572598457336,0.8525863885879517,0.8525863885879517,1.0,1.0,-1.910112738609314,0.8459110260009766,1.0642017126083374,0.4129264652729034,0.0,0.0,0.6252413988113403,126.18492126464844,96.0,25.00983619689941,-17447.462890625,805.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90728759765625,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22428.828125,22320.0,0.0,0.0,0.3983512818813324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692642211914062,0.7692729234695435,-8.665771929372568e-06,0.0,0.000404275895562,0.0,0.0,76.96300506591797,0.0,0.0,0.0,0.4905960261821747,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.187895581126213,-3791.98291015625,304.1649780273437,0.7556436061859131,0.2647283673286438,0.2418072521686554,293.2987060546875,297.1499938964844,293.1499938964844,0.1459597647190094,-3263.71630859375,304.16754150390625,0.7087522745132446,0.2151297032833099,0.2080794870853424,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463604927063,-4552.2890625,304.1641540527344,0.8715241551399231,0.4119452238082886,0.2903089523315429,293.29376220703125,297.1499938964844,293.1499938964844,0.4701428413391113,-8230.3017578125,304.1701354980469,0.967143714427948,0.55182284116745,0.5246209502220154,293.1920471191406,297.1499938964844,293.1499938964844,0.0249838605523109,-4856.49072265625,304.1542663574219,0.4577656686306,0.0648910403251648,0.3099448978900909,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085959494113922,0.8514370918273926,0.8514370918273926,1.0,1.0,-1.8901668787002563,0.8362939357757568,1.0538729429244995,0.4074861109256744,0.0,0.0,0.6183904409408569,116.74504089355467,84.0,23.93416786193848,-17226.37890625,758.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342346191406,308.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22464.763671875,21240.0,0.0,0.0,0.3950084149837494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754253625869751,0.7542621493339539,-8.535026609024499e-06,0.0,0.0004008833202533,0.0,0.0,73.94071197509766,0.0,0.0,0.0,0.4697129726409912,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.187895581126213,-3791.98291015625,304.1649780273437,0.7556436061859131,0.2647283673286438,0.2418072521686554,293.2987060546875,297.1499938964844,293.1499938964844,0.1459597647190094,-3263.71630859375,304.16754150390625,0.7087522745132446,0.2151297032833099,0.2080794870853424,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463604927063,-4552.2890625,304.1641540527344,0.8715241551399231,0.4119452238082886,0.2903089523315429,293.29376220703125,297.1499938964844,293.1499938964844,0.4701428413391113,-8230.3017578125,304.1701354980469,0.967143714427948,0.55182284116745,0.5246209502220154,293.1920471191406,297.1499938964844,293.1499938964844,0.0249838605523109,-4856.49072265625,304.1542663574219,0.4577656686306,0.0648910403251648,0.3099448978900909,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085959494113922,0.8514370918273926,0.8514370918273926,1.0,1.0,-1.8901668787002563,0.8362939357757568,1.0538729429244995,0.4074861109256744,0.0,0.0,0.6183904409408569,116.74504089355467,84.0,23.93416786193848,-17226.37890625,758.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342346191406,308.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22464.763671875,21240.0,0.0,0.0,0.3950084149837494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754253625869751,0.7542621493339539,-8.535026609024499e-06,0.0,0.0004008833202533,0.0,0.0,73.94071197509766,0.0,0.0,0.0,0.4697129726409912,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.18604077398777,-3762.6865234375,304.1640625,0.7641944289207458,0.2625845670700073,0.2395830452442169,293.29815673828125,297.1499938964844,293.1499938964844,0.1435284167528152,-3220.6025390625,304.1669006347656,0.7156022191047668,0.2122222483158111,0.2050217539072036,293.2408447265625,297.1499938964844,293.1499938964844,0.3235969841480255,-4536.90625,304.16278076171875,0.8830142021179199,0.410267025232315,0.2889085710048675,293.2923278808594,297.1499938964844,293.1499938964844,0.4677470028400421,-8198.396484375,304.16876220703125,0.9788960218429564,0.5491935014724731,0.5218302607536316,293.1900634765625,297.1499938964844,293.1499938964844,0.0244552083313465,-4807.8720703125,304.15399169921875,0.4661736190319061,0.0644332095980644,0.3063713014125824,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.17315673828125,1.0,0.3998426496982574,0.8505847454071045,0.8505847454071045,1.0,1.0,-1.874500036239624,0.8287601470947266,1.0457398891448977,0.403186559677124,0.0,0.0,0.6178548336029053,108.61334991455078,84.0,-2.321975946426392,-16985.32421875,720.4454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0040588378906,308.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,21406.375,21240.0,0.0,0.0,0.3916944563388824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317813634872437,0.7317894697189331,-8.092884854704607e-06,0.0,0.0003975200816057,0.0,0.0,67.9171371459961,0.0,0.0,0.0,0.4715716242790222,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854005604982376,-3752.22900390625,304.1642150878906,0.766622006893158,0.262054979801178,0.2390318363904953,293.29803466796875,297.1499938964844,293.1499938964844,0.1427830904722213,-3207.074951171875,304.16705322265625,0.7174739837646484,0.2114986926317215,0.2042588293552398,293.2406311035156,297.1499938964844,293.1499938964844,0.3229266405105591,-4529.33642578125,304.1630859375,0.8862258195877075,0.409851461648941,0.2885614335536957,293.2919616699219,297.1499938964844,293.1499938964844,0.4667146503925323,-8183.88037109375,304.1693115234375,0.9819469451904296,0.5485426783561707,0.5211403965950012,293.1895751953125,297.1499938964844,293.1499938964844,0.0242922324687242,-4791.8251953125,304.15399169921875,0.4683546423912048,0.0643254294991493,0.305498868227005,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.3975842595100403,0.8503716588020325,0.8503716588020325,1.0,1.0,-1.870629072189331,0.8269005417823792,1.043728590011597,0.402120441198349,0.0,0.0,0.6164067387580872,106.52458953857422,72.0,8.626649856567383,-16959.056640625,710.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0206604003906,308.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21378.08984375,21240.0,0.0,0.0,0.3908383250236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301511168479919,0.7301592230796814,-8.072015589277726e-06,0.0,0.0003966512158513,0.0,0.0,67.56449890136719,0.0,0.0,0.0,0.4707237482070923,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823940128087997,-3703.284912109375,304.1644592285156,0.7806798219680786,0.2594374716281891,0.2362944930791854,293.2973022460937,297.1499938964844,293.1499938964844,0.1392064094543457,-3142.19775390625,304.16729736328125,0.7279783487319946,0.2078951597213745,0.2004493623971939,293.239501953125,297.1499938964844,293.1499938964844,0.319860428571701,-4494.98974609375,304.1637878417969,0.9044601917266846,0.4077828526496887,0.2868253290653229,293.2901916503906,297.1499938964844,293.1499938964844,0.4619376957416534,-8117.392578125,304.1707763671875,0.9974271059036256,0.5453050136566162,0.5176964998245239,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403440892696,-4717.57470703125,304.1539306640625,0.4791580736637115,0.0638213083148002,0.3012582659721374,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.385932981967926,0.8493062257766724,0.8493062257766724,1.0,1.0,-1.851445198059082,0.8176940679550171,1.033751130104065,0.3968204259872436,0.0,0.0,0.60801762342453,95.85749816894533,60.0,18.249980926513672,-16748.908203125,662.3362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.25390625,21240.0,0.0,0.0,0.3863670825958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130746245384216,0.7130825519561768,-7.928726518002804e-06,0.0,0.0003921134630218,0.0,0.0,64.41973876953125,0.0,0.0,0.0,0.4639991521835327,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823940128087997,-3703.284912109375,304.1644592285156,0.7806798219680786,0.2594374716281891,0.2362944930791854,293.2973022460937,297.1499938964844,293.1499938964844,0.1392064094543457,-3142.19775390625,304.16729736328125,0.7279783487319946,0.2078951597213745,0.2004493623971939,293.239501953125,297.1499938964844,293.1499938964844,0.319860428571701,-4494.98974609375,304.1637878417969,0.9044601917266846,0.4077828526496887,0.2868253290653229,293.2901916503906,297.1499938964844,293.1499938964844,0.4619376957416534,-8117.392578125,304.1707763671875,0.9974271059036256,0.5453050136566162,0.5176964998245239,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403440892696,-4717.57470703125,304.1539306640625,0.4791580736637115,0.0638213083148002,0.3012582659721374,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.385932981967926,0.8493062257766724,0.8493062257766724,1.0,1.0,-1.851445198059082,0.8176940679550171,1.033751130104065,0.3968204259872436,0.0,0.0,0.60801762342453,95.85749816894533,60.0,18.249980926513672,-16748.908203125,662.3362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.25390625,21240.0,0.0,0.0,0.3863670825958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130746245384216,0.7130825519561768,-7.928726518002804e-06,0.0,0.0003921134630218,0.0,0.0,64.41973876953125,0.0,0.0,0.0,0.4639991521835327,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809650510549545,-3679.988037109375,304.1644287109375,0.7870253324508667,0.2581722438335418,0.2349892407655716,293.2968139648437,297.1499938964844,293.1499938964844,0.1374822556972503,-3110.820068359375,304.16729736328125,0.7324672937393188,0.2061265856027603,0.1986005902290344,293.23883056640625,297.1499938964844,293.1499938964844,0.3184006810188293,-4478.65478515625,304.1639404296875,0.9132046103477478,0.4067835509777069,0.2859994769096374,293.2864074707031,297.1499938964844,293.1499938964844,0.4520551562309265,-7972.84765625,304.18524169921875,0.9990000128746032,0.5442649126052856,0.5082835555076599,293.1857604980469,297.1499938964844,293.1499938964844,0.0232229009270668,-4685.72509765625,304.1537780761719,0.4834639132022857,0.0636162683367729,0.2994585037231445,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.2756652832031,291.2109375,1.0,0.3796054124832153,0.8487734794616699,0.8487734794616699,1.0,1.0,-1.8331958055496216,0.8088842630386353,1.0243115425109863,0.3922145962715149,0.0,0.0,0.6032105684280396,91.2895965576172,60.0,27.372079849243164,-16597.96875,634.5457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1501770019531,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.115234375,20160.0,0.0,0.0,0.3839423954486847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70365971326828,0.7036675214767456,-7.84995972935576e-06,0.0,0.0003896527050528,0.0,0.0,62.7258186340332,0.0,0.0,0.0,0.445331335067749,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798215508460998,-3661.680908203125,304.16387939453125,0.7932316660881042,0.2569136619567871,0.2337199747562408,293.2963256835937,297.1499938964844,293.1499938964844,0.1359809041023254,-3083.763427734375,304.1668701171875,0.736812174320221,0.204362690448761,0.1967868208885193,293.2381591796875,297.1499938964844,293.1499938964844,0.3174100816249847,-4467.9697265625,304.1631774902344,0.922186553478241,0.4057890772819519,0.2851993143558502,293.2740173339844,297.1499938964844,293.1499938964844,0.4378553926944732,-7765.65771484375,304.20458984375,0.9990000128746032,0.5449627041816711,0.4940943121910095,293.1843566894531,297.1499938964844,293.1499938964844,0.0229922048747539,-4663.421875,304.15350341796875,0.4875780045986175,0.0634401738643646,0.2978984415531158,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034912109375,1.0,0.3728241324424743,0.8482888340950012,0.8482888340950012,1.0,1.0,-1.809656977653504,0.7975893616676331,1.0120676755905151,0.3861607611179352,0.0,0.0,0.5998939871788025,86.95669555664062,48.0,4.963289737701416,-16298.0419921875,604.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20525.66015625,20160.0,0.0,0.0,0.3810920417308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787978410720825,0.6788052916526794,-7.4398690230736975e-06,0.0,0.0003867599880322,0.0,0.0,57.138771057128906,0.0,0.0,0.0,0.4466578364372253,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766260117292404,-3608.7763671875,304.1645812988281,0.8080716133117676,0.2543944120407104,0.2311667501926422,293.2955322265625,297.1499938964844,293.1499938964844,0.1322910487651825,-3015.6279296875,304.1674194335937,0.7476238012313843,0.2008143067359924,0.1931294351816177,293.237060546875,297.1499938964844,293.1499938964844,0.3138185143470764,-4427.0654296875,304.164794921875,0.9436413049697876,0.4037779867649078,0.2835789024829864,293.2278747558594,297.1499938964844,293.1499938964844,0.4039351642131805,-7270.67236328125,304.2427978515625,0.9990000128746032,0.5511205196380615,0.4629124104976654,293.1813659667969,297.1499938964844,293.1499938964844,0.0224167816340923,-4602.443359375,304.1532897949219,0.4973428249359131,0.0631742551922798,0.2950766682624817,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.358230859041214,0.8473195433616638,0.8473195433616638,1.0,1.0,-1.7594269514083862,0.773530125617981,0.9858968257904052,0.373307466506958,0.0,0.0,0.5841110944747925,77.87545013427734,51.0,50.18560791015625,-15900.3125,542.3176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20463.380859375,20160.0,0.0,0.0,0.3744653761386871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651383638381958,0.6513908505439758,-7.20434627510258e-06,0.0,0.0003800347622018,0.0,0.0,52.57761001586914,0.0,0.0,0.0,0.4356449842453003,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766260117292404,-3608.7763671875,304.1645812988281,0.8080716133117676,0.2543944120407104,0.2311667501926422,293.2955322265625,297.1499938964844,293.1499938964844,0.1322910487651825,-3015.6279296875,304.1674194335937,0.7476238012313843,0.2008143067359924,0.1931294351816177,293.237060546875,297.1499938964844,293.1499938964844,0.3138185143470764,-4427.0654296875,304.164794921875,0.9436413049697876,0.4037779867649078,0.2835789024829864,293.2278747558594,297.1499938964844,293.1499938964844,0.4039351642131805,-7270.67236328125,304.2427978515625,0.9990000128746032,0.5511205196380615,0.4629124104976654,293.1813659667969,297.1499938964844,293.1499938964844,0.0224167816340923,-4602.443359375,304.1532897949219,0.4973428249359131,0.0631742551922798,0.2950766682624817,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.358230859041214,0.8473195433616638,0.8473195433616638,1.0,1.0,-1.7594269514083862,0.773530125617981,0.9858968257904052,0.373307466506958,0.0,0.0,0.5841110944747925,77.87545013427734,51.0,50.18560791015625,-15900.3125,542.3176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20463.380859375,20160.0,0.0,0.0,0.3744653761386871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651383638381958,0.6513908505439758,-7.20434627510258e-06,0.0,0.0003800347622018,0.0,0.0,52.57761001586914,0.0,0.0,0.0,0.4356449842453003,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739460974931717,-3564.826904296875,304.1641540527344,0.8179205656051636,0.2518509328365326,0.2287018746137619,293.295166015625,297.1499938964844,293.1499938964844,0.1289968341588974,-2954.9990234375,304.1670837402344,0.7547188997268677,0.1972076296806335,0.1895354837179184,293.2363586425781,297.1499938964844,293.1499938964844,0.3110189735889435,-4395.78515625,304.1644592285156,0.9584810137748718,0.4017162024974823,0.2820051312446594,293.16754150390625,297.1499938964844,293.1499938964844,0.3797295391559601,-6922.64453125,304.2514343261719,0.9990000128746032,0.5613757967948914,0.4411377906799316,293.1786499023437,297.1499938964844,293.1499938964844,0.0220477581024169,-4563.66455078125,304.1528015136719,0.5047985315322876,0.0629330202937126,0.2930409908294678,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.348219484090805,0.8463502526283264,0.8463502526283264,1.0,1.0,-1.7216609716415403,0.7555462718009949,0.9661147594451904,0.3633517026901245,0.0,0.0,0.5663015246391296,71.79685974121094,69.0,26.81484031677246,-15470.8603515625,500.0040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671447753906,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.859375,19080.0,0.0,0.0,0.3664480149745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135850548744202,0.6135919690132141,-6.9188531597319525e-06,0.0,0.0003718981461133,0.0,0.0,46.87298202514648,0.0,0.0,0.0,0.4067386090755462,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739460974931717,-3564.826904296875,304.1641540527344,0.8179205656051636,0.2518509328365326,0.2287018746137619,293.295166015625,297.1499938964844,293.1499938964844,0.1289968341588974,-2954.9990234375,304.1670837402344,0.7547188997268677,0.1972076296806335,0.1895354837179184,293.2363586425781,297.1499938964844,293.1499938964844,0.3110189735889435,-4395.78515625,304.1644592285156,0.9584810137748718,0.4017162024974823,0.2820051312446594,293.16754150390625,297.1499938964844,293.1499938964844,0.3797295391559601,-6922.64453125,304.2514343261719,0.9990000128746032,0.5613757967948914,0.4411377906799316,293.1786499023437,297.1499938964844,293.1499938964844,0.0220477581024169,-4563.66455078125,304.1528015136719,0.5047985315322876,0.0629330202937126,0.2930409908294678,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.348219484090805,0.8463502526283264,0.8463502526283264,1.0,1.0,-1.7216609716415403,0.7555462718009949,0.9661147594451904,0.3633517026901245,0.0,0.0,0.5663015246391296,71.79685974121094,69.0,26.81484031677246,-15470.8603515625,500.0040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671447753906,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.859375,19080.0,0.0,0.0,0.3664480149745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135850548744202,0.6135919690132141,-6.9188531597319525e-06,0.0,0.0003718981461133,0.0,0.0,46.87298202514648,0.0,0.0,0.0,0.4067386090755462,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724360287189483,-3541.38818359375,304.1620178222656,0.815548837184906,0.249246135354042,0.2263833731412887,293.2952880859375,297.1499938964844,293.1499938964844,0.1265687197446823,-2911.373291015625,304.1654663085937,0.7504750490188599,0.1935017555952072,0.1860599368810653,293.2359924316406,297.1499938964844,293.1499938964844,0.3102155029773712,-4388.34423828125,304.1610717773437,0.9570701718330384,0.399600476026535,0.280545175075531,293.1223449707031,297.1499938964844,293.1499938964844,0.3786477744579315,-6923.576171875,304.2186889648437,0.9990000128746032,0.570162832736969,0.4406846165657043,293.17657470703125,297.1499938964844,293.1499938964844,0.0219753198325634,-4559.9970703125,304.1520080566406,0.5041574835777283,0.062626376748085,0.2917245030403137,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.2210388183594,1.0,0.3472563922405243,0.845784604549408,0.845784604549408,1.0,1.0,-1.7108066082000732,0.7505234479904175,0.9602831602096558,0.3598865270614624,0.0,0.0,0.5601913332939148,71.43846130371094,87.0,-29.967754364013672,-15176.1875,492.1921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94256591796875,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.5,19080.0,0.0,0.0,0.3570546805858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578356146812439,0.5783625841140747,-6.39602239971282e-06,0.0,0.0003623650991357,0.0,0.0,40.55860900878906,0.0,0.0,0.0,0.4035140573978424,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724360287189483,-3541.38818359375,304.1620178222656,0.815548837184906,0.249246135354042,0.2263833731412887,293.2952880859375,297.1499938964844,293.1499938964844,0.1265687197446823,-2911.373291015625,304.1654663085937,0.7504750490188599,0.1935017555952072,0.1860599368810653,293.2359924316406,297.1499938964844,293.1499938964844,0.3102155029773712,-4388.34423828125,304.1610717773437,0.9570701718330384,0.399600476026535,0.280545175075531,293.1223449707031,297.1499938964844,293.1499938964844,0.3786477744579315,-6923.576171875,304.2186889648437,0.9990000128746032,0.570162832736969,0.4406846165657043,293.17657470703125,297.1499938964844,293.1499938964844,0.0219753198325634,-4559.9970703125,304.1520080566406,0.5041574835777283,0.062626376748085,0.2917245030403137,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.2210388183594,1.0,0.3472563922405243,0.845784604549408,0.845784604549408,1.0,1.0,-1.7108066082000732,0.7505234479904175,0.9602831602096558,0.3598865270614624,0.0,0.0,0.5601913332939148,71.43846130371094,87.0,-29.967754364013672,-15176.1875,492.1921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94256591796875,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.5,19080.0,0.0,0.0,0.3570546805858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578356146812439,0.5783625841140747,-6.39602239971282e-06,0.0,0.0003623650991357,0.0,0.0,40.55860900878906,0.0,0.0,0.0,0.4035140573978424,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707382500171661,-3514.302978515625,304.1607971191406,0.8030071258544922,0.2465782612562179,0.2241566628217697,293.2958679199219,297.1499938964844,293.1499938964844,0.1239972040057182,-2864.458251953125,304.1645812988281,0.737488865852356,0.1897071003913879,0.1826537698507309,293.2360534667969,297.1499938964844,293.1499938964844,0.3090371787548065,-4376.046875,304.1593017578125,0.9424176216125488,0.39741250872612,0.2791547775268554,293.11676025390625,297.1499938964844,293.1499938964844,0.3943759202957153,-7172.93017578125,304.1692199707031,0.9990000128746032,0.57208251953125,0.457253485918045,293.1753234863281,297.1499938964844,293.1499938964844,0.0219083558768033,-4555.4443359375,304.1514587402344,0.4969203472137451,0.0622088946402072,0.2907751798629761,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529810607433319,0.8452189564704895,0.8452189564704895,1.0,1.0,-1.7211169004440308,0.755579948425293,0.9655369520187378,0.3617074191570282,0.0,0.0,0.5557725429534912,75.60467529296875,105.0,-47.42372512817383,-15137.9462890625,510.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0968933105469,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.021484375,19080.0,0.0,0.0,0.3479856252670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653546452522278,0.5653609037399292,-6.278943146753591e-06,0.0,0.0003531611582729,0.0,0.0,38.741455078125,0.0,0.0,0.0,0.3984783589839935,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707382500171661,-3514.302978515625,304.1607971191406,0.8030071258544922,0.2465782612562179,0.2241566628217697,293.2958679199219,297.1499938964844,293.1499938964844,0.1239972040057182,-2864.458251953125,304.1645812988281,0.737488865852356,0.1897071003913879,0.1826537698507309,293.2360534667969,297.1499938964844,293.1499938964844,0.3090371787548065,-4376.046875,304.1593017578125,0.9424176216125488,0.39741250872612,0.2791547775268554,293.11676025390625,297.1499938964844,293.1499938964844,0.3943759202957153,-7172.93017578125,304.1692199707031,0.9990000128746032,0.57208251953125,0.457253485918045,293.1753234863281,297.1499938964844,293.1499938964844,0.0219083558768033,-4555.4443359375,304.1514587402344,0.4969203472137451,0.0622088946402072,0.2907751798629761,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529810607433319,0.8452189564704895,0.8452189564704895,1.0,1.0,-1.7211169004440308,0.755579948425293,0.9655369520187378,0.3617074191570282,0.0,0.0,0.5557725429534912,75.60467529296875,105.0,-47.42372512817383,-15137.9462890625,510.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0968933105469,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.021484375,19080.0,0.0,0.0,0.3479856252670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653546452522278,0.5653609037399292,-6.278943146753591e-06,0.0,0.0003531611582729,0.0,0.0,38.741455078125,0.0,0.0,0.0,0.3984783589839935,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700532883405685,-3503.6005859375,304.1600952148437,0.7939326763153076,0.2452231645584106,0.2230712473392486,293.2962646484375,297.1499938964844,293.1499938964844,0.1228275746107101,-2843.235595703125,304.1640625,0.7289907336235046,0.1877789348363876,0.1809711009263992,293.2362060546875,297.1499938964844,293.1499938964844,0.30872842669487,-4373.1865234375,304.1581726074219,0.9313366413116456,0.3962937295436859,0.2784781754016876,293.1299743652344,297.1499938964844,293.1499938964844,0.4077051877975464,-7376.65087890625,304.1415100097656,0.9990000128746032,0.5699197053909302,0.470370352268219,293.1752319335937,297.1499938964844,293.1499938964844,0.0218844022601842,-4554.80908203125,304.1512145996094,0.49160897731781,0.0619108788669109,0.2901987731456756,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.165771484375,1.0,0.3578028082847595,0.8449361324310303,0.8449361324310303,1.0,1.0,-1.7320337295532229,0.7608451843261719,0.9711886048316956,0.3640867173671722,0.0,0.0,0.5569222569465637,79.07415771484375,105.0,-56.095794677734375,-15179.880859375,528.0100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1158447265625,308.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19112.0234375,18000.0,0.0,0.0,0.3438767790794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647146701812744,0.5647209286689758,-6.258723260543775e-06,0.0,0.0003489912196528,0.0,0.0,38.57926559448242,0.0,0.0,0.0,0.3830705285072326,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698536574840545,-3501.5810546875,304.1585998535156,0.783768892288208,0.2438546121120453,0.2220008969306945,293.2967529296875,297.1499938964844,293.1499938964844,0.1220012828707695,-2828.9912109375,304.1629943847656,0.7195151448249817,0.1858300268650055,0.1792981922626495,293.2364196777344,297.1499938964844,293.1499938964844,0.3092940747737884,-4380.87744140625,304.1556091308594,0.918692708015442,0.3951610624790191,0.2778119444847107,293.1532287597656,297.1499938964844,293.1499938964844,0.4250617325305938,-7638.01513671875,304.1114501953125,0.9990000128746032,0.5656153559684753,0.4860406816005707,293.17547607421875,297.1499938964844,293.1499938964844,0.0219217576086521,-4562.8916015625,304.15093994140625,0.4853987693786621,0.0615435056388378,0.2894577980041504,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.3636709749698639,0.84437495470047,0.84437495470047,1.0,1.0,-1.7458617687225342,0.7674657702445984,0.9783960580825806,0.3672057092189789,0.0,0.0,0.5644142627716064,83.36188507080078,108.0,-106.79974365234376,-15135.3173828125,549.7417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.109619140625,308.6061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.79296875,18000.0,0.0,0.0,0.340009331703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564301609992981,0.5564361214637756,-5.975935891910922e-06,0.0,0.0003450662479735,0.0,0.0,36.39923858642578,0.0,0.0,0.0,0.3901427686214447,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.168018564581871,-3471.570068359375,304.15887451171875,0.7679843902587891,0.2411337494850158,0.219807967543602,293.29766845703125,297.1499938964844,293.1499938964844,0.119292102754116,-2778.6708984375,304.1632385253906,0.7028694152832031,0.1819300055503845,0.1758772134780883,293.23681640625,297.1499938964844,293.1499938964844,0.3078737556934356,-4364.98046875,304.15625,0.9003922343254089,0.3928875923156738,0.2764309048652649,293.2181091308594,297.1499938964844,293.1499938964844,0.4513963162899017,-8022.6328125,304.0812072753906,0.9990000128746032,0.5524156093597412,0.5110160112380981,293.17633056640625,297.1499938964844,293.1499938964844,0.0216114427894353,-4532.1630859375,304.1511535644531,0.4743573665618896,0.0607249587774276,0.2871300876140594,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.3721900582313537,0.8432525396347046,0.8432525396347046,1.0,1.0,-1.7646644115447998,0.776417076587677,0.988247275352478,0.3714808523654938,0.0,0.0,0.5744112133979797,90.40724182128906,111.0,-36.066871643066406,-15349.9609375,583.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443664550781,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.017578125,18000.0,0.0,0.0,0.3340862989425659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768948197364807,0.576900839805603,-6.063398359401617e-06,0.0,0.0003390551137272,0.0,0.0,38.681373596191406,0.0,0.0,0.0,0.3964420258998871,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.168018564581871,-3471.570068359375,304.15887451171875,0.7679843902587891,0.2411337494850158,0.219807967543602,293.29766845703125,297.1499938964844,293.1499938964844,0.119292102754116,-2778.6708984375,304.1632385253906,0.7028694152832031,0.1819300055503845,0.1758772134780883,293.23681640625,297.1499938964844,293.1499938964844,0.3078737556934356,-4364.98046875,304.15625,0.9003922343254089,0.3928875923156738,0.2764309048652649,293.2181091308594,297.1499938964844,293.1499938964844,0.4513963162899017,-8022.6328125,304.0812072753906,0.9990000128746032,0.5524156093597412,0.5110160112380981,293.17633056640625,297.1499938964844,293.1499938964844,0.0216114427894353,-4532.1630859375,304.1511535644531,0.4743573665618896,0.0607249587774276,0.2871300876140594,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.3721900582313537,0.8432525396347046,0.8432525396347046,1.0,1.0,-1.7646644115447998,0.776417076587677,0.988247275352478,0.3714808523654938,0.0,0.0,0.5744112133979797,90.40724182128906,111.0,-36.066871643066406,-15349.9609375,583.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443664550781,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.017578125,18000.0,0.0,0.0,0.3340862989425659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768948197364807,0.576900839805603,-6.063398359401617e-06,0.0,0.0003390551137272,0.0,0.0,38.681373596191406,0.0,0.0,0.0,0.3964420258998871,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659130156040191,-3436.5576171875,304.1594543457031,0.7518009543418884,0.2384723275899887,0.2177120745182037,293.2982177734375,297.1499938964844,293.1499938964844,0.1164085268974304,-2724.4013671875,304.16363525390625,0.6845241785049438,0.1780743598937988,0.1725403666496276,293.2371520996094,297.1499938964844,293.1499938964844,0.3058315515518188,-4341.63427734375,304.1576538085937,0.8820304870605469,0.3906197547912597,0.2750881612300873,293.2771301269531,297.1499938964844,293.1499938964844,0.4556794166564941,-8071.4091796875,304.0996398925781,0.9873897433280944,0.5386413931846619,0.5136801600456238,293.1773376464844,297.1499938964844,293.1499938964844,0.0212373603135347,-4492.62353515625,304.1513977050781,0.4589754343032837,0.0598524697124958,0.2847913205623626,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784895241260528,0.842130184173584,0.842130184173584,1.0,1.0,-1.7569222450256348,0.7726487517356873,0.9842734932899476,0.3693122267723083,0.0,0.0,0.5813013911247253,98.38480377197266,114.0,12.761280059814451,-15324.47265625,602.0236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502990722656,308.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.537109375,18000.0,0.0,0.0,0.330420047044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920650959014893,0.5920712947845459,-6.1705236475972924e-06,0.0,0.0003353343345224,0.0,0.0,40.65489196777344,0.0,0.0,0.0,0.4019922018051147,4.0,0.0,1.0
