time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659130156040191,-3436.5576171875,304.1594543457031,0.7518009543418884,0.2384723275899887,0.2177120745182037,293.2982177734375,297.1499938964844,293.1499938964844,0.1164085268974304,-2724.4013671875,304.16363525390625,0.6845241785049438,0.1780743598937988,0.1725403666496276,293.2371520996094,297.1499938964844,293.1499938964844,0.3058315515518188,-4341.63427734375,304.1576538085937,0.8820304870605469,0.3906197547912597,0.2750881612300873,293.2771301269531,297.1499938964844,293.1499938964844,0.4556794166564941,-8071.4091796875,304.0996398925781,0.9873897433280944,0.5386413931846619,0.5136801600456238,293.1773376464844,297.1499938964844,293.1499938964844,0.0212373603135347,-4492.62353515625,304.1513977050781,0.4589754343032837,0.0598524697124958,0.2847913205623626,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784895241260528,0.842130184173584,0.842130184173584,1.0,1.0,-1.7569222450256348,0.7726487517356873,0.9842734932899476,0.3693122267723083,0.0,0.0,0.5813013911247253,98.38480377197266,114.0,12.761280059814451,-15324.47265625,602.0236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502990722656,308.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.537109375,18000.0,0.0,0.0,0.330420047044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920650959014893,0.5920712947845459,-6.1705236475972924e-06,0.0,0.0003353343345224,0.0,0.0,40.65489196777344,0.0,0.0,0.0,0.4019922018051147,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634434759616851,-3394.9638671875,304.1603698730469,0.7385421991348267,0.2357756346464157,0.2155955284833908,293.2989196777344,297.1499938964844,293.1499938964844,0.1132827401161193,-2664.84912109375,304.1642761230469,0.6686869263648987,0.1741776764392852,0.1691792607307434,293.23785400390625,297.1499938964844,293.1499938964844,0.3030600845813751,-4309.66455078125,304.1596374511719,0.8667981624603271,0.388270616531372,0.2736986577510834,293.29742431640625,297.1499938964844,293.1499938964844,0.4477476179599762,-7944.8408203125,304.1289978027344,0.9690752625465392,0.5312575101852417,0.5057408809661865,293.17852783203125,297.1499938964844,293.1499938964844,0.0207512453198432,-4438.8564453125,304.1517333984375,0.4446499943733215,0.0589174479246139,0.2820739448070526,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825343549251556,0.8408653736114502,0.8408653736114502,1.0,1.0,-1.7359000444412231,0.7625967860221863,0.973303198814392,0.3636108338832855,0.0,0.0,0.5806470513343811,105.52198791503906,117.0,26.870546340942383,-15105.2109375,608.6609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.3279480636119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941943526268005,0.594200611114502,-6.210549599927617e-06,0.0,0.0003328256134409,0.0,0.0,41.07120513916016,0.0,0.0,0.0,0.4030819237232208,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634434759616851,-3394.9638671875,304.1603698730469,0.7385421991348267,0.2357756346464157,0.2155955284833908,293.2989196777344,297.1499938964844,293.1499938964844,0.1132827401161193,-2664.84912109375,304.1642761230469,0.6686869263648987,0.1741776764392852,0.1691792607307434,293.23785400390625,297.1499938964844,293.1499938964844,0.3030600845813751,-4309.66455078125,304.1596374511719,0.8667981624603271,0.388270616531372,0.2736986577510834,293.29742431640625,297.1499938964844,293.1499938964844,0.4477476179599762,-7944.8408203125,304.1289978027344,0.9690752625465392,0.5312575101852417,0.5057408809661865,293.17852783203125,297.1499938964844,293.1499938964844,0.0207512453198432,-4438.8564453125,304.1517333984375,0.4446499943733215,0.0589174479246139,0.2820739448070526,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825343549251556,0.8408653736114502,0.8408653736114502,1.0,1.0,-1.7359000444412231,0.7625967860221863,0.973303198814392,0.3636108338832855,0.0,0.0,0.5806470513343811,105.52198791503906,117.0,26.870546340942383,-15105.2109375,608.6609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.3279480636119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941943526268005,0.594200611114502,-6.210549599927617e-06,0.0,0.0003328256134409,0.0,0.0,41.07120513916016,0.0,0.0,0.0,0.4030819237232208,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612037122249603,-3357.5078125,304.16064453125,0.728771984577179,0.2331200838088989,0.2134207934141159,293.2995300292969,297.1499938964844,293.1499938964844,0.1102918982505798,-2607.896240234375,304.1644897460937,0.6564427614212036,0.1702805310487747,0.1657224297523498,293.238525390625,297.1499938964844,293.1499938964844,0.300679475069046,-4282.58349609375,304.1603698730469,0.855887770652771,0.3859118521213531,0.2722288370132446,293.3030700683594,297.1499938964844,293.1499938964844,0.4430363774299621,-7871.3076171875,304.14361572265625,0.9550434947013856,0.5263627171516418,0.5009910464286804,293.17926025390625,297.1499938964844,293.1499938964844,0.020291194319725,-4388.51806640625,304.15191650390625,0.4344289600849151,0.0580429434776306,0.2791440784931183,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854249119758606,0.8396005034446716,0.8396005034446716,1.0,1.0,-1.7181514501571655,0.7541100382804871,0.9640413522720336,0.3587514460086822,0.0,0.0,0.5802148580551147,110.96630859375,120.0,20.42425537109375,-14903.9306640625,612.3755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11572265625,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.3260387182235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942171812057495,0.5942233800888062,-6.215317171154311e-06,0.0,0.0003308878513053,0.0,0.0,41.09904479980469,0.0,0.0,0.0,0.4031477570533752,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612037122249603,-3357.5078125,304.16064453125,0.728771984577179,0.2331200838088989,0.2134207934141159,293.2995300292969,297.1499938964844,293.1499938964844,0.1102918982505798,-2607.896240234375,304.1644897460937,0.6564427614212036,0.1702805310487747,0.1657224297523498,293.238525390625,297.1499938964844,293.1499938964844,0.300679475069046,-4282.58349609375,304.1603698730469,0.855887770652771,0.3859118521213531,0.2722288370132446,293.3030700683594,297.1499938964844,293.1499938964844,0.4430363774299621,-7871.3076171875,304.14361572265625,0.9550434947013856,0.5263627171516418,0.5009910464286804,293.17926025390625,297.1499938964844,293.1499938964844,0.020291194319725,-4388.51806640625,304.15191650390625,0.4344289600849151,0.0580429434776306,0.2791440784931183,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854249119758606,0.8396005034446716,0.8396005034446716,1.0,1.0,-1.7181514501571655,0.7541100382804871,0.9640413522720336,0.3587514460086822,0.0,0.0,0.5802148580551147,110.96630859375,120.0,20.42425537109375,-14903.9306640625,612.3755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11572265625,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.3260387182235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942171812057495,0.5942233800888062,-6.215317171154311e-06,0.0,0.0003308878513053,0.0,0.0,41.09904479980469,0.0,0.0,0.0,0.4031477570533752,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601171195507049,-3339.337890625,304.1606750488281,0.7245936393737793,0.2318224757909774,0.2123433798551559,293.2997131347656,297.1499938964844,293.1499938964844,0.1088166385889053,-2579.7177734375,304.16455078125,0.6511601209640503,0.1683502197265625,0.1639916002750396,293.2387390136719,297.1499938964844,293.1499938964844,0.2995195388793945,-4269.42822265625,304.1606140136719,0.8513758182525635,0.3847430944442749,0.2714880406856537,293.3040466308594,297.1499938964844,293.1499938964844,0.4410006105899811,-7840.328125,304.1484375,0.9489660263061525,0.5242344737052917,0.4990190267562866,293.179443359375,297.1499938964844,293.1499938964844,0.0200784485787153,-4365.05078125,304.1519470214844,0.4303163886070251,0.0576394461095333,0.2777530252933502,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865856826305389,0.8389680981636047,0.8389680981636047,1.0,1.0,-1.709851861000061,0.7501407861709595,0.9597110748291016,0.3564772307872772,0.0,0.0,0.5796053409576416,113.2970199584961,120.0,16.969697952270508,-14806.525390625,613.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140075683594,308.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.3252314031124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933629274368286,0.5933691263198853,-6.21138224232709e-06,0.0,0.0003300685493741,0.0,0.0,40.99692535400391,0.0,0.0,0.0,0.4028577506542206,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590529680252075,-3321.537109375,304.1606750488281,0.7206995487213135,0.230544701218605,0.2112768590450287,293.2998046875,297.1499938964844,293.1499938964844,0.1073580086231231,-2551.794189453125,304.16455078125,0.6462769508361816,0.1664346307516098,0.1622665375471115,293.23895263671875,297.1499938964844,293.1499938964844,0.2983788549900055,-4256.50732421875,304.1607360839844,0.8472890257835388,0.3835819363594055,0.2707470059394836,293.304443359375,297.1499938964844,293.1499938964844,0.4390458166599273,-7811.01171875,304.1522521972656,0.9433099627494812,0.5222029089927673,0.4971614480018616,293.17950439453125,297.1499938964844,293.1499938964844,0.0198773071169853,-4342.73779296875,304.1519775390625,0.426672875881195,0.0572547763586044,0.2764185667037964,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876130878925323,0.8385435342788696,0.8385435342788696,1.0,1.0,-1.7017775774002075,0.7462981343269348,0.9554794430732728,0.3542855381965637,0.0,0.0,0.5788164138793945,115.4486312866211,108.0,14.294074058532717,-14712.7724609375,614.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250793457031,307.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.544921875,18000.0,0.0,0.0,0.3244841694831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921361446380615,0.5921423435211182,-6.2042799982009456e-06,0.0,0.00032931016176,0.0,0.0,40.8427619934082,0.0,0.0,0.0,0.4024219810962677,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568011343479156,-3283.724365234375,304.160888671875,0.7191413044929504,0.2280911803245544,0.2090170234441757,293.2995910644531,297.1499938964844,293.1499938964844,0.1043251305818557,-2493.42822265625,304.1647644042969,0.6423953175544739,0.1626842767000198,0.158665269613266,293.239013671875,297.1499938964844,293.1499938964844,0.2959040701389313,-4228.36181640625,304.1612854003906,0.8467292189598083,0.3813151121139526,0.2691366970539093,293.3042297363281,297.1499938964844,293.1499938964844,0.4349565505981445,-7750.68701171875,304.15826416015625,0.9420215487480164,0.5183334946632385,0.49344602227211,293.17919921875,297.1499938964844,293.1499938964844,0.0193804241716861,-4286.91552734375,304.1521301269531,0.4249371588230133,0.0565667599439621,0.2730556130409241,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843009769916534,0.8376943469047546,0.8376943469047546,1.0,1.0,-1.6843093633651731,0.7379883527755737,0.9463210105895996,0.3496046960353851,0.0,0.0,0.5762566924095154,114.33415985107422,96.0,13.903000831604004,-14523.8994140625,598.9468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230696022510528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881858468055725,0.5881920456886292,-6.180229775054613e-06,0.0,0.0003278745571151,0.0,0.0,40.34243392944336,0.0,0.0,0.0,0.4009944796562195,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568011343479156,-3283.724365234375,304.160888671875,0.7191413044929504,0.2280911803245544,0.2090170234441757,293.2995910644531,297.1499938964844,293.1499938964844,0.1043251305818557,-2493.42822265625,304.1647644042969,0.6423953175544739,0.1626842767000198,0.158665269613266,293.239013671875,297.1499938964844,293.1499938964844,0.2959040701389313,-4228.36181640625,304.1612854003906,0.8467292189598083,0.3813151121139526,0.2691366970539093,293.3042297363281,297.1499938964844,293.1499938964844,0.4349565505981445,-7750.68701171875,304.15826416015625,0.9420215487480164,0.5183334946632385,0.49344602227211,293.17919921875,297.1499938964844,293.1499938964844,0.0193804241716861,-4286.91552734375,304.1521301269531,0.4249371588230133,0.0565667599439621,0.2730556130409241,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843009769916534,0.8376943469047546,0.8376943469047546,1.0,1.0,-1.6843093633651731,0.7379883527755737,0.9463210105895996,0.3496046960353851,0.0,0.0,0.5762566924095154,114.33415985107422,96.0,13.903000831604004,-14523.8994140625,598.9468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230696022510528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881858468055725,0.5881920456886292,-6.180229775054613e-06,0.0,0.0003278745571151,0.0,0.0,40.34243392944336,0.0,0.0,0.0,0.4009944796562195,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.154545783996582,-3245.741943359375,304.1610107421875,0.7223367094993591,0.2257985025644302,0.2067533731460571,293.2987060546875,297.1499938964844,293.1499938964844,0.1012846902012825,-2434.559814453125,304.1649169921875,0.64277583360672,0.1590708792209625,0.155034601688385,293.23858642578125,297.1499938964844,293.1499938964844,0.2933485507965088,-4199.26513671875,304.1617736816406,0.8518625497817993,0.3791424632072449,0.2674765288829803,293.3031005859375,297.1499938964844,293.1499938964844,0.4307514429092407,-7689.615234375,304.1624755859375,0.9482430219650269,0.5146507024765015,0.4897697865962982,293.1783142089844,297.1499938964844,293.1499938964844,0.018868176266551,-4228.22705078125,304.1522827148437,0.4274320304393768,0.056003913283348,0.2695182859897613,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777002692222595,0.8368452191352844,0.8368452191352844,1.0,1.0,-1.6665784120559692,0.7295612096786499,0.9370171427726746,0.344874233007431,0.0,0.0,0.5722880363464355,109.31534576416016,84.0,13.624313354492188,-14332.55859375,572.7761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.443359375,18000.0,0.0,0.0,0.3215717375278473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581488311290741,0.5814944505691528,-6.13787051406689e-06,0.0,0.0003263544349465,0.0,0.0,39.49431228637695,0.0,0.0,0.0,0.3985805511474609,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.154545783996582,-3245.741943359375,304.1610107421875,0.7223367094993591,0.2257985025644302,0.2067533731460571,293.2987060546875,297.1499938964844,293.1499938964844,0.1012846902012825,-2434.559814453125,304.1649169921875,0.64277583360672,0.1590708792209625,0.155034601688385,293.23858642578125,297.1499938964844,293.1499938964844,0.2933485507965088,-4199.26513671875,304.1617736816406,0.8518625497817993,0.3791424632072449,0.2674765288829803,293.3031005859375,297.1499938964844,293.1499938964844,0.4307514429092407,-7689.615234375,304.1624755859375,0.9482430219650269,0.5146507024765015,0.4897697865962982,293.1783142089844,297.1499938964844,293.1499938964844,0.018868176266551,-4228.22705078125,304.1522827148437,0.4274320304393768,0.056003913283348,0.2695182859897613,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777002692222595,0.8368452191352844,0.8368452191352844,1.0,1.0,-1.6665784120559692,0.7295612096786499,0.9370171427726746,0.344874233007431,0.0,0.0,0.5722880363464355,109.31534576416016,84.0,13.624313354492188,-14332.55859375,572.7761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.443359375,18000.0,0.0,0.0,0.3215717375278473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581488311290741,0.5814944505691528,-6.13787051406689e-06,0.0,0.0003263544349465,0.0,0.0,39.49431228637695,0.0,0.0,0.0,0.3985805511474609,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523450016975402,-3208.595947265625,304.1610107421875,0.7289677262306213,0.2236459404230117,0.2045309841632843,293.2973022460937,297.1499938964844,293.1499938964844,0.0982967764139175,-2376.375732421875,304.1649169921875,0.6463010311126709,0.1555883884429931,0.1514357179403305,293.2378234863281,297.1499938964844,293.1499938964844,0.2907969355583191,-4170.21044921875,304.162109375,0.861399233341217,0.3770513236522674,0.2658060789108276,293.30145263671875,297.1499938964844,293.1499938964844,0.4265288412570953,-7628.919921875,304.16534423828125,0.9595690965652466,0.5111078023910522,0.4861395955085754,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767694979906,-4170.8134765625,304.15234375,0.4333838820457458,0.0555495433509349,0.2660446763038635,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.368883728981018,0.8360300660133362,0.8360300660133362,1.0,1.0,-1.6490542888641355,0.7212396860122681,0.9278146028518676,0.3402263224124908,0.0,0.0,0.5671401023864746,101.92581939697266,72.0,12.836270332336426,-14142.91015625,540.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.09765625,18000.0,0.0,0.0,0.319816380739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724743604660034,0.5724804401397705,-6.079152171878377e-06,0.0,0.0003245729603804,0.0,0.0,38.36106491088867,0.0,0.0,0.0,0.3953268826007843,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523450016975402,-3208.595947265625,304.1610107421875,0.7289677262306213,0.2236459404230117,0.2045309841632843,293.2973022460937,297.1499938964844,293.1499938964844,0.0982967764139175,-2376.375732421875,304.1649169921875,0.6463010311126709,0.1555883884429931,0.1514357179403305,293.2378234863281,297.1499938964844,293.1499938964844,0.2907969355583191,-4170.21044921875,304.162109375,0.861399233341217,0.3770513236522674,0.2658060789108276,293.30145263671875,297.1499938964844,293.1499938964844,0.4265288412570953,-7628.919921875,304.16534423828125,0.9595690965652466,0.5111078023910522,0.4861395955085754,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767694979906,-4170.8134765625,304.15234375,0.4333838820457458,0.0555495433509349,0.2660446763038635,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.368883728981018,0.8360300660133362,0.8360300660133362,1.0,1.0,-1.6490542888641355,0.7212396860122681,0.9278146028518676,0.3402263224124908,0.0,0.0,0.5671401023864746,101.92581939697266,72.0,12.836270332336426,-14142.91015625,540.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.09765625,18000.0,0.0,0.0,0.319816380739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724743604660034,0.5724804401397705,-6.079152171878377e-06,0.0,0.0003245729603804,0.0,0.0,38.36106491088867,0.0,0.0,0.0,0.3953268826007843,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502193063497543,-3172.64404296875,304.160888671875,0.7386789917945862,0.2216126173734665,0.2023648917675018,293.2955017089844,297.1499938964844,293.1499938964844,0.0953812673687934,-2319.348876953125,304.164794921875,0.6527093648910522,0.1522236317396164,0.1478933244943618,293.2368469238281,297.1499938964844,293.1499938964844,0.2882850766181946,-4141.60986328125,304.1622619628906,0.8751082420349121,0.3750264942646026,0.2641414999961853,293.2994384765625,297.1499938964844,293.1499938964844,0.4223475456237793,-7569.22412109375,304.16717529296875,0.9743753671646118,0.5076774954795837,0.4825625121593475,293.1754455566406,297.1499938964844,293.1499938964844,0.0179167930036783,-4116.04736328125,304.1523132324219,0.4429032206535339,0.0551823712885379,0.2627123594284057,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585546910762787,0.8352148532867432,0.8352148532867432,1.0,1.0,-1.6319063901901243,0.7130991220474243,0.9188072085380554,0.335704356431961,0.0,0.0,0.5609974265098572,93.08599853515624,60.0,11.309054374694824,-13955.015625,505.1727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.91796875,18000.0,0.0,0.0,0.3176800310611725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614986419677734,0.5615046620368958,-6.00717612542212e-06,0.0,0.0003224048414267,0.0,0.0,37.0053825378418,0.0,0.0,0.0,0.3913826644420624,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502193063497543,-3172.64404296875,304.160888671875,0.7386789917945862,0.2216126173734665,0.2023648917675018,293.2955017089844,297.1499938964844,293.1499938964844,0.0953812673687934,-2319.348876953125,304.164794921875,0.6527093648910522,0.1522236317396164,0.1478933244943618,293.2368469238281,297.1499938964844,293.1499938964844,0.2882850766181946,-4141.60986328125,304.1622619628906,0.8751082420349121,0.3750264942646026,0.2641414999961853,293.2994384765625,297.1499938964844,293.1499938964844,0.4223475456237793,-7569.22412109375,304.16717529296875,0.9743753671646118,0.5076774954795837,0.4825625121593475,293.1754455566406,297.1499938964844,293.1499938964844,0.0179167930036783,-4116.04736328125,304.1523132324219,0.4429032206535339,0.0551823712885379,0.2627123594284057,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585546910762787,0.8352148532867432,0.8352148532867432,1.0,1.0,-1.6319063901901243,0.7130991220474243,0.9188072085380554,0.335704356431961,0.0,0.0,0.5609974265098572,93.08599853515624,60.0,11.309054374694824,-13955.015625,505.1727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.91796875,18000.0,0.0,0.0,0.3176800310611725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614986419677734,0.5615046620368958,-6.00717612542212e-06,0.0,0.0003224048414267,0.0,0.0,37.0053825378418,0.0,0.0,0.0,0.3913826644420624,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491881906986236,-3155.179931640625,304.1607666015625,0.7448073029518127,0.2206357568502426,0.2013051509857177,293.2944641113281,297.1499938964844,293.1499938964844,0.0939525365829467,-2291.346923828125,304.1647033691406,0.657069742679596,0.1505817174911499,0.1461470127105713,293.2362976074219,297.1499938964844,293.1499938964844,0.2870511710643768,-4127.560546875,304.1622619628906,0.8836235404014587,0.3740350902080536,0.2633139491081238,293.29833984375,297.1499938964844,293.1499938964844,0.4202859997749328,-7539.89794921875,304.16778564453125,0.982626736164093,0.5059991478919983,0.4807954728603363,293.17462158203125,297.1499938964844,293.1499938964844,0.0176994279026985,-4089.81689453125,304.1522827148437,0.4491967260837555,0.0550258234143257,0.2611070275306701,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.19580078125,1.0,0.3529571890830993,0.834807276725769,0.834807276725769,1.0,1.0,-1.6234948635101318,0.7091062068939209,0.9143886566162108,0.3334972858428955,0.0,0.0,0.5576239824295044,88.30680084228516,60.0,10.329867362976074,-13861.8095703125,486.8361511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.01953125,18000.0,0.0,0.0,0.3164431750774383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554261207580566,0.5554320812225342,-5.967406650597695e-06,0.0,0.0003211495932191,0.0,0.0,36.268096923828125,0.0,0.0,0.0,0.3892113864421844,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481789350509643,-3138.070556640625,304.16064453125,0.7519229650497437,0.2196827679872512,0.200261190533638,293.2933959960937,297.1499938964844,293.1499938964844,0.0925430059432983,-2263.7021484375,304.1645812988281,0.6622894406318665,0.1489644944667816,0.1444179713726043,293.2357177734375,297.1499938964844,293.1499938964844,0.2858342826366424,-4113.70458984375,304.1622619628906,0.8933293223381042,0.3730558156967163,0.2624903321266174,293.2972106933594,297.1499938964844,293.1499938964844,0.4182489216327667,-7510.96826171875,304.1682434082031,0.991178572177887,0.5043425559997559,0.4790429174900055,293.1737365722656,297.1499938964844,293.1499938964844,0.0174903031438589,-4064.366455078125,304.1522521972656,0.4566591084003448,0.0548843070864677,0.2595422565937042,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.19873046875,1.0,0.3471260666847229,0.8344293832778931,0.8344293832778931,1.0,1.0,-1.6151938438415527,0.7051682472229004,0.9100255966186525,0.3313302099704742,0.0,0.0,0.5540953874588013,83.36421203613281,48.0,9.226738929748535,-13769.1103515625,468.2914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.900390625,18000.0,0.0,0.0,0.3150879740715027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490593910217285,0.5490652918815613,-5.925875029788585e-06,0.0,0.0003197742335032,0.0,0.0,35.50540542602539,0.0,0.0,0.0,0.386944442987442,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461808979511261,-3103.99267578125,304.1604309082031,0.7665832042694092,0.2178710997104644,0.1982906907796859,293.2909240722656,297.1499938964844,293.1499938964844,0.0897724032402038,-2209.219482421875,304.1643371582031,0.6728612780570984,0.1458323001861572,0.1410878598690033,293.234375,297.1499938964844,293.1499938964844,0.2833159267902374,-4084.846923828125,304.1623840332031,0.91333669424057,0.3711581826210022,0.2609104216098785,293.2891845703125,297.1499938964844,293.1499938964844,0.4020927846431732,-7271.9140625,304.19091796875,0.9990000128746032,0.5021951198577881,0.4635170400142669,293.1717834472656,297.1499938964844,293.1499938964844,0.0171251017600297,-4018.738525390625,304.152099609375,0.4714225232601166,0.0546793825924396,0.2568925321102142,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.334406167268753,0.8336735963821411,0.8336735963821411,1.0,1.0,-1.584911584854126,0.6908029913902283,0.8941085934638977,0.3237763345241546,0.0,0.0,0.5455573797225952,74.3244857788086,36.0,25.36717414855957,-13524.927734375,426.4546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5546875,18000.0,0.0,0.0,0.3119635581970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351918339729309,0.5351976752281189,-5.838377092004521e-06,0.0,0.0003166033420711,0.0,0.0,33.891845703125,0.0,0.0,0.0,0.3820329904556274,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461808979511261,-3103.99267578125,304.1604309082031,0.7665832042694092,0.2178710997104644,0.1982906907796859,293.2909240722656,297.1499938964844,293.1499938964844,0.0897724032402038,-2209.219482421875,304.1643371582031,0.6728612780570984,0.1458323001861572,0.1410878598690033,293.234375,297.1499938964844,293.1499938964844,0.2833159267902374,-4084.846923828125,304.1623840332031,0.91333669424057,0.3711581826210022,0.2609104216098785,293.2891845703125,297.1499938964844,293.1499938964844,0.4020927846431732,-7271.9140625,304.19091796875,0.9990000128746032,0.5021951198577881,0.4635170400142669,293.1717834472656,297.1499938964844,293.1499938964844,0.0171251017600297,-4018.738525390625,304.152099609375,0.4714225232601166,0.0546793825924396,0.2568925321102142,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.334406167268753,0.8336735963821411,0.8336735963821411,1.0,1.0,-1.584911584854126,0.6908029913902283,0.8941085934638977,0.3237763345241546,0.0,0.0,0.5455573797225952,74.3244857788086,36.0,25.36717414855957,-13524.927734375,426.4546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5546875,18000.0,0.0,0.0,0.3119635581970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351918339729309,0.5351976752281189,-5.838377092004521e-06,0.0,0.0003166033420711,0.0,0.0,33.891845703125,0.0,0.0,0.0,0.3820329904556274,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439374983310699,-3065.098388671875,304.1606750488281,0.7826587557792664,0.2161135971546173,0.1964281350374221,293.2883605957031,297.1499938964844,293.1499938964844,0.0869009494781494,-2152.34716796875,304.1643371582031,0.6843869686126709,0.1427811980247497,0.1378950625658035,293.2331237792969,297.1499938964844,293.1499938964844,0.280183881521225,-4048.364013671875,304.1634521484375,0.9365642666816713,0.3692721128463745,0.259385347366333,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413368701935,-6776.2685546875,304.2323303222656,0.9990000128746032,0.5066595673561096,0.4318396747112274,293.1693725585937,297.1499938964844,293.1499938964844,0.0168121699243783,-3976.731201171875,304.15191650390625,0.4838915169239044,0.0546134784817695,0.2550240457057953,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198265135288238,0.8329177498817444,0.8329177498817444,1.0,1.0,-1.536956787109375,0.6682098507881165,0.8687468767166138,0.3117440640926361,0.0,0.0,0.5290689468383789,65.84793853759766,39.0,44.44616317749024,-13120.5947265625,378.2515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.0078125,18000.0,0.0,0.0,0.3077574968338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510118305683136,0.5101239681243896,-5.701643658539979e-06,0.0,0.0003123347414657,0.0,0.0,31.186079025268555,0.0,0.0,0.0,0.3735555112361908,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439374983310699,-3065.098388671875,304.1606750488281,0.7826587557792664,0.2161135971546173,0.1964281350374221,293.2883605957031,297.1499938964844,293.1499938964844,0.0869009494781494,-2152.34716796875,304.1643371582031,0.6843869686126709,0.1427811980247497,0.1378950625658035,293.2331237792969,297.1499938964844,293.1499938964844,0.280183881521225,-4048.364013671875,304.1634521484375,0.9365642666816713,0.3692721128463745,0.259385347366333,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413368701935,-6776.2685546875,304.2323303222656,0.9990000128746032,0.5066595673561096,0.4318396747112274,293.1693725585937,297.1499938964844,293.1499938964844,0.0168121699243783,-3976.731201171875,304.15191650390625,0.4838915169239044,0.0546134784817695,0.2550240457057953,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198265135288238,0.8329177498817444,0.8329177498817444,1.0,1.0,-1.536956787109375,0.6682098507881165,0.8687468767166138,0.3117440640926361,0.0,0.0,0.5290689468383789,65.84793853759766,39.0,44.44616317749024,-13120.5947265625,378.2515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.0078125,18000.0,0.0,0.0,0.3077574968338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510118305683136,0.5101239681243896,-5.701643658539979e-06,0.0,0.0003123347414657,0.0,0.0,31.186079025268555,0.0,0.0,0.0,0.3735555112361908,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421260386705398,-3034.047119140625,304.1601257324219,0.7949317097663879,0.2143603414297104,0.1946665197610855,293.2860412597656,297.1499938964844,293.1499938964844,0.0843282341957092,-2101.90234375,304.1638488769531,0.6921987533569336,0.1397428661584854,0.1348206400871276,293.2322082519531,297.1499938964844,293.1499938964844,0.2777629196643829,-4020.65625,304.1629638671875,0.9538348913192748,0.3673549890518188,0.2579111456871032,293.1921081542969,297.1499938964844,293.1499938964844,0.344538003206253,-6416.126953125,304.24481201171875,0.9990000128746032,0.5157591700553894,0.4089749157428741,293.1669311523437,297.1499938964844,293.1499938964844,0.0166658293455839,-3957.291748046875,304.1515197753906,0.4928184747695923,0.0546223856508731,0.2540723383426666,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.309677243232727,0.8324548006057739,0.8324548006057739,1.0,1.0,-1.500778079032898,0.6512324213981628,0.8495456576347351,0.3027087450027466,0.0,0.0,0.5119460225105286,60.05451965332031,57.0,20.441274642944336,-12735.6123046875,345.1859741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.181640625,18000.0,0.0,0.0,0.3020066618919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801982045173645,0.4802037477493286,-5.527919256564928e-06,0.0,0.0003064983466174,0.0,0.0,28.0838565826416,0.0,0.0,0.0,0.3635696172714233,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421260386705398,-3034.047119140625,304.1601257324219,0.7949317097663879,0.2143603414297104,0.1946665197610855,293.2860412597656,297.1499938964844,293.1499938964844,0.0843282341957092,-2101.90234375,304.1638488769531,0.6921987533569336,0.1397428661584854,0.1348206400871276,293.2322082519531,297.1499938964844,293.1499938964844,0.2777629196643829,-4020.65625,304.1629638671875,0.9538348913192748,0.3673549890518188,0.2579111456871032,293.1921081542969,297.1499938964844,293.1499938964844,0.344538003206253,-6416.126953125,304.24481201171875,0.9990000128746032,0.5157591700553894,0.4089749157428741,293.1669311523437,297.1499938964844,293.1499938964844,0.0166658293455839,-3957.291748046875,304.1515197753906,0.4928184747695923,0.0546223856508731,0.2540723383426666,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.309677243232727,0.8324548006057739,0.8324548006057739,1.0,1.0,-1.500778079032898,0.6512324213981628,0.8495456576347351,0.3027087450027466,0.0,0.0,0.5119460225105286,60.05451965332031,57.0,20.441274642944336,-12735.6123046875,345.1859741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.181640625,18000.0,0.0,0.0,0.3020066618919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801982045173645,0.4802037477493286,-5.527919256564928e-06,0.0,0.0003064983466174,0.0,0.0,28.0838565826416,0.0,0.0,0.0,0.3635696172714233,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408925503492355,-3013.52392578125,304.1587829589844,0.7938020825386047,0.2125665545463562,0.1930588036775589,293.2842102050781,297.1499938964844,293.1499938964844,0.0821440070867538,-2059.756103515625,304.162841796875,0.687861979007721,0.136671245098114,0.1319149285554886,293.2316589355469,297.1499938964844,293.1499938964844,0.2763392329216003,-4005.12890625,304.16094970703125,0.9534296989440918,0.3653806447982788,0.2565416693687439,293.1466064453125,297.1499938964844,293.1499938964844,0.3416094779968261,-6385.76708984375,304.2171325683594,0.9990000128746032,0.5239718556404114,0.4072809219360351,293.165283203125,297.1499938964844,293.1499938964844,0.016662310808897,-3958.51318359375,304.1510314941406,0.4933232963085174,0.0545283555984497,0.2537513375282287,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086631298065185,0.8319918513298035,0.8319918513298035,1.0,1.0,-1.4912797212600708,0.6467731595039368,0.844506561756134,0.3002402186393738,0.0,0.0,0.4996081590652466,59.51344299316406,75.0,-24.10270881652832,-12512.5576171875,339.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950981259346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562132954597473,0.4562186896800995,-5.381554274208611e-06,0.0,0.0002994870883412,0.0,0.0,25.70363426208496,0.0,0.0,0.0,0.3555775582790375,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408925503492355,-3013.52392578125,304.1587829589844,0.7938020825386047,0.2125665545463562,0.1930588036775589,293.2842102050781,297.1499938964844,293.1499938964844,0.0821440070867538,-2059.756103515625,304.162841796875,0.687861979007721,0.136671245098114,0.1319149285554886,293.2316589355469,297.1499938964844,293.1499938964844,0.2763392329216003,-4005.12890625,304.16094970703125,0.9534296989440918,0.3653806447982788,0.2565416693687439,293.1466064453125,297.1499938964844,293.1499938964844,0.3416094779968261,-6385.76708984375,304.2171325683594,0.9990000128746032,0.5239718556404114,0.4072809219360351,293.165283203125,297.1499938964844,293.1499938964844,0.016662310808897,-3958.51318359375,304.1510314941406,0.4933232963085174,0.0545283555984497,0.2537513375282287,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086631298065185,0.8319918513298035,0.8319918513298035,1.0,1.0,-1.4912797212600708,0.6467731595039368,0.844506561756134,0.3002402186393738,0.0,0.0,0.4996081590652466,59.51344299316406,75.0,-24.10270881652832,-12512.5576171875,339.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950981259346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562132954597473,0.4562186896800995,-5.381554274208611e-06,0.0,0.0002994870883412,0.0,0.0,25.70363426208496,0.0,0.0,0.0,0.3555775582790375,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404568552970886,-3006.56005859375,304.1579895019531,0.7887328267097473,0.2116530984640121,0.1922941207885742,293.283447265625,297.1499938964844,293.1499938964844,0.0811679065227508,-2041.16748046875,304.16229248046875,0.6816584467887878,0.1351212114095688,0.1305058747529983,293.2315368652344,297.1499938964844,293.1499938964844,0.2759559750556946,-4001.33544921875,304.15966796875,0.947394847869873,0.3643731474876404,0.2558846175670624,293.1372985839844,297.1499938964844,293.1499938964844,0.3473327755928039,-6480.03857421875,304.1944885253906,0.9990000128746032,0.5258548855781555,0.4133123755455017,293.164794921875,297.1499938964844,293.1499938964844,0.016687337309122,-3963.401611328125,304.1507873535156,0.4906722903251648,0.0544295310974121,0.2536329627037048,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108579814434051,0.8317604064941406,0.8317604064941406,1.0,1.0,-1.4949748516082764,0.6484836339950562,0.8464911580085754,0.3011119365692138,0.0,0.0,0.4966942965984344,60.900856018066406,75.0,-42.62653350830078,-12478.2900390625,344.53375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4915771484375,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.54296875,18000.0,0.0,0.0,0.2915090322494507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491930305957794,0.4491983652114868,-5.332520686351927e-06,0.0,0.0002958446275442,0.0,0.0,25.004732131958008,0.0,0.0,0.0,0.3531609773635864,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400730013847351,-3000.510498046875,304.1572265625,0.7814438343048096,0.2107296884059906,0.1915522664785385,293.28277587890625,297.1499938964844,293.1499938964844,0.0802259147167205,-2023.302734375,304.1617736816406,0.6735142469406128,0.1335626393556594,0.1291221976280212,293.2314758300781,297.1499938964844,293.1499938964844,0.2756600677967071,-3998.551025390625,304.158447265625,0.9381843209266664,0.3633516132831573,0.2552428841590881,293.1386108398437,297.1499938964844,293.1499938964844,0.3569222390651703,-6632.10205078125,304.1689453125,0.9990000128746032,0.525766134262085,0.4230402410030365,293.16455078125,297.1499938964844,293.1499938964844,0.0167162176221609,-3968.959716796875,304.1506042480469,0.4865012764930725,0.0542886927723884,0.2535076737403869,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145684897899627,0.8314751982688904,0.8314751982688904,1.0,1.0,-1.503176212310791,0.6522957682609558,0.8508804440498352,0.3030955791473388,0.0,0.0,0.4956768751144409,63.22047805786133,93.0,-55.84617233276367,-12487.50390625,354.4581604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641174316406,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.736328125,18000.0,0.0,0.0,0.2880228459835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453907310962677,0.4453960359096527,-5.301267719914904e-06,0.0,0.0002923065621871,0.0,0.0,24.61186408996582,0.0,0.0,0.0,0.3517844080924988,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394138187170028,-2990.296142578125,304.1559143066406,0.7625552415847778,0.2088501453399658,0.1901265382766723,293.2817077636719,297.1499938964844,293.1499938964844,0.0784124135971069,-1989.0791015625,304.160888671875,0.6537367105484009,0.1304169446229934,0.1264199316501617,293.2315979003906,297.1499938964844,293.1499938964844,0.2752417623996734,-3994.934326171875,304.1563415527344,0.9131065607070924,0.3612600266933441,0.2539942860603332,293.1734313964844,297.1499938964844,293.1499938964844,0.3859013319015503,-7078.43896484375,304.1142883300781,0.9990000128746032,0.5190842151641846,0.4515319168567657,293.1649169921875,297.1499938964844,293.1499938964844,0.0167534463107585,-3977.82373046875,304.1503295898437,0.4737936854362488,0.0538486465811729,0.2530230581760406,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257374465465545,0.8309047222137451,0.8309047222137451,1.0,1.0,-1.5303374528884888,0.6649584174156189,0.8653789758682251,0.3097546696662903,0.0,0.0,0.4995061159133911,70.36920166015625,96.0,-69.8292236328125,-12615.9677734375,386.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818871140480041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471361339092254,0.4471414089202881,-5.288511601975188e-06,0.0,0.0002860795939341,0.0,0.0,24.68191719055176,0.0,0.0,0.0,0.3520480990409851,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394138187170028,-2990.296142578125,304.1559143066406,0.7625552415847778,0.2088501453399658,0.1901265382766723,293.2817077636719,297.1499938964844,293.1499938964844,0.0784124135971069,-1989.0791015625,304.160888671875,0.6537367105484009,0.1304169446229934,0.1264199316501617,293.2315979003906,297.1499938964844,293.1499938964844,0.2752417623996734,-3994.934326171875,304.1563415527344,0.9131065607070924,0.3612600266933441,0.2539942860603332,293.1734313964844,297.1499938964844,293.1499938964844,0.3859013319015503,-7078.43896484375,304.1142883300781,0.9990000128746032,0.5190842151641846,0.4515319168567657,293.1649169921875,297.1499938964844,293.1499938964844,0.0167534463107585,-3977.82373046875,304.1503295898437,0.4737936854362488,0.0538486465811729,0.2530230581760406,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257374465465545,0.8309047222137451,0.8309047222137451,1.0,1.0,-1.5303374528884888,0.6649584174156189,0.8653789758682251,0.3097546696662903,0.0,0.0,0.4995061159133911,70.36920166015625,96.0,-69.8292236328125,-12615.9677734375,386.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818871140480041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471361339092254,0.4471414089202881,-5.288511601975188e-06,0.0,0.0002860795939341,0.0,0.0,24.68191719055176,0.0,0.0,0.0,0.3520480990409851,4.0,0.0,1.0
