time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385068446397781,-2975.33203125,304.1554870605469,0.7473840713500977,0.2069834619760513,0.188678354024887,293.2807006835937,297.1499938964844,293.1499938964844,0.0764290913939476,-1951.372802734375,304.1605834960937,0.63770592212677,0.1272855252027511,0.1236966103315353,293.2318420410156,297.1499938964844,293.1499938964844,0.2743412852287292,-3985.140625,304.1557922363281,0.8941516280174255,0.3591481447219848,0.2527085840702057,293.2376403808594,297.1499938964844,293.1499938964844,0.4125308692455292,-7475.19677734375,304.0824890136719,0.9990000128746032,0.5055029988288879,0.4767145216464996,293.1659545898437,297.1499938964844,293.1499938964844,0.016651788726449,-3967.696533203125,304.150390625,0.4592981040477752,0.0532604344189167,0.2517061233520508,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349401652812958,0.8303342461585999,0.8303342461585999,1.0,1.0,-1.5524446964263916,0.6752232313156128,0.877221405506134,0.3153424859046936,0.0,0.0,0.5074150562286377,77.02718353271484,99.0,-46.53913879394531,-12775.470703125,415.83050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47540283203125,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775313854217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584680795669555,0.4584734141826629,-5.334624802344479e-06,0.0,0.0002816590713337,0.0,0.0,25.66999053955078,0.0,0.0,0.0,0.3554707765579223,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385068446397781,-2975.33203125,304.1554870605469,0.7473840713500977,0.2069834619760513,0.188678354024887,293.2807006835937,297.1499938964844,293.1499938964844,0.0764290913939476,-1951.372802734375,304.1605834960937,0.63770592212677,0.1272855252027511,0.1236966103315353,293.2318420410156,297.1499938964844,293.1499938964844,0.2743412852287292,-3985.140625,304.1557922363281,0.8941516280174255,0.3591481447219848,0.2527085840702057,293.2376403808594,297.1499938964844,293.1499938964844,0.4125308692455292,-7475.19677734375,304.0824890136719,0.9990000128746032,0.5055029988288879,0.4767145216464996,293.1659545898437,297.1499938964844,293.1499938964844,0.016651788726449,-3967.696533203125,304.150390625,0.4592981040477752,0.0532604344189167,0.2517061233520508,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349401652812958,0.8303342461585999,0.8303342461585999,1.0,1.0,-1.5524446964263916,0.6752232313156128,0.877221405506134,0.3153424859046936,0.0,0.0,0.5074150562286377,77.02718353271484,99.0,-46.53913879394531,-12775.470703125,415.83050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47540283203125,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775313854217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584680795669555,0.4584734141826629,-5.334624802344479e-06,0.0,0.0002816590713337,0.0,0.0,25.66999053955078,0.0,0.0,0.0,0.3554707765579223,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371057331562042,-2950.808349609375,304.1560363769531,0.7305280566215515,0.2051767706871032,0.187375396490097,293.2794189453125,297.1499938964844,293.1499938964844,0.074198693037033,-1908.32763671875,304.1607971191406,0.6204521656036377,0.1242299154400825,0.1211340799927711,293.23193359375,297.1499938964844,293.1499938964844,0.2723089158535003,-3961.16259765625,304.1573486328125,0.8727635741233826,0.3570546209812164,0.2515072226524353,293.2845153808594,297.1499938964844,293.1499938964844,0.4076113104820251,-7388.13818359375,304.1142578125,0.9791674017906188,0.4936747848987579,0.470611959695816,293.1674194335937,297.1499938964844,293.1499938964844,0.0164450649172067,-3940.075439453125,304.150634765625,0.4411401152610779,0.0525616481900215,0.2502974271774292,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416042625904083,0.8292216658592224,0.8292216658592224,1.0,1.0,-1.5374201536178589,0.6679673790931702,0.8694527745246887,0.3118369579315185,0.0,0.0,0.5102331638336182,85.35877990722656,102.0,17.84110450744629,-12722.08984375,429.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.966796875,18000.0,0.0,0.0,0.2748904824256897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673459529876709,0.467351347208023,-5.391283593780827e-06,0.0,0.0002789788995869,0.0,0.0,26.546634674072266,0.0,0.0,0.0,0.3583760559558868,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371057331562042,-2950.808349609375,304.1560363769531,0.7305280566215515,0.2051767706871032,0.187375396490097,293.2794189453125,297.1499938964844,293.1499938964844,0.074198693037033,-1908.32763671875,304.1607971191406,0.6204521656036377,0.1242299154400825,0.1211340799927711,293.23193359375,297.1499938964844,293.1499938964844,0.2723089158535003,-3961.16259765625,304.1573486328125,0.8727635741233826,0.3570546209812164,0.2515072226524353,293.2845153808594,297.1499938964844,293.1499938964844,0.4076113104820251,-7388.13818359375,304.1142578125,0.9791674017906188,0.4936747848987579,0.470611959695816,293.1674194335937,297.1499938964844,293.1499938964844,0.0164450649172067,-3940.075439453125,304.150634765625,0.4411401152610779,0.0525616481900215,0.2502974271774292,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416042625904083,0.8292216658592224,0.8292216658592224,1.0,1.0,-1.5374201536178589,0.6679673790931702,0.8694527745246887,0.3118369579315185,0.0,0.0,0.5102331638336182,85.35877990722656,102.0,17.84110450744629,-12722.08984375,429.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.966796875,18000.0,0.0,0.0,0.2748904824256897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673459529876709,0.467351347208023,-5.391283593780827e-06,0.0,0.0002789788995869,0.0,0.0,26.546634674072266,0.0,0.0,0.0,0.3583760559558868,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356232017278671,-2924.860107421875,304.1564636230469,0.718024492263794,0.203324556350708,0.1859803944826126,293.2785339355469,297.1499938964844,293.1499938964844,0.0718907192349433,-1864.1024169921875,304.1610412597656,0.6057849526405334,0.1211347579956054,0.1184894517064094,293.2324523925781,297.1499938964844,293.1499938964844,0.2701261937618255,-3935.5439453125,304.1584777832031,0.8574735522270203,0.3548766374588012,0.2502071559429168,293.2978515625,297.1499938964844,293.1499938964844,0.4013620018959045,-7288.5224609375,304.1361083984375,0.9596847891807556,0.4875288605690002,0.4641670882701874,293.1689453125,297.1499938964844,293.1499938964844,0.0161599647253751,-3902.0888671875,304.15087890625,0.4284108281135559,0.0518101043999195,0.2482247203588485,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463925719261169,0.828109085559845,0.828109085559845,1.0,1.0,-1.5207267999649048,0.6599774956703186,0.8607492446899414,0.3077856600284576,0.0,0.0,0.5088167786598206,92.03551483154295,105.0,17.475500106811523,-12542.8798828125,437.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729918956756592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653811752796173,0.4653865694999695,-5.393359060690273e-06,0.0,0.0002770520804915,0.0,0.0,26.41279983520508,0.0,0.0,0.0,0.3579880595207214,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356232017278671,-2924.860107421875,304.1564636230469,0.718024492263794,0.203324556350708,0.1859803944826126,293.2785339355469,297.1499938964844,293.1499938964844,0.0718907192349433,-1864.1024169921875,304.1610412597656,0.6057849526405334,0.1211347579956054,0.1184894517064094,293.2324523925781,297.1499938964844,293.1499938964844,0.2701261937618255,-3935.5439453125,304.1584777832031,0.8574735522270203,0.3548766374588012,0.2502071559429168,293.2978515625,297.1499938964844,293.1499938964844,0.4013620018959045,-7288.5224609375,304.1361083984375,0.9596847891807556,0.4875288605690002,0.4641670882701874,293.1689453125,297.1499938964844,293.1499938964844,0.0161599647253751,-3902.0888671875,304.15087890625,0.4284108281135559,0.0518101043999195,0.2482247203588485,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463925719261169,0.828109085559845,0.828109085559845,1.0,1.0,-1.5207267999649048,0.6599774956703186,0.8607492446899414,0.3077856600284576,0.0,0.0,0.5088167786598206,92.03551483154295,105.0,17.475500106811523,-12542.8798828125,437.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729918956756592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653811752796173,0.4653865694999695,-5.393359060690273e-06,0.0,0.0002770520804915,0.0,0.0,26.41279983520508,0.0,0.0,0.0,0.3579880595207214,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349243968725204,-2912.691650390625,304.15655517578125,0.7127631902694702,0.2024146020412445,0.1852676272392273,293.278076171875,297.1499938964844,293.1499938964844,0.0707448422908783,-1842.3360595703125,304.1611022949219,0.5991142988204956,0.119595430791378,0.1171445623040199,293.232666015625,297.1499938964844,293.1499938964844,0.2691144049167633,-3923.755126953125,304.1587829589844,0.8515137434005737,0.3537909388542175,0.2495358735322952,293.300048828125,297.1499938964844,293.1499938964844,0.3992110192775726,-7254.66015625,304.1424865722656,0.9516271948814392,0.4852238297462463,0.4619405269622803,293.16949462890625,297.1499938964844,293.1499938964844,0.0160229504108428,-3883.98583984375,304.1509704589844,0.423602819442749,0.0514608435332775,0.2471547424793243,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483438789844513,0.8275527358055115,0.8275527358055115,1.0,1.0,-1.5134925842285156,0.6565024256706238,0.8569902181625366,0.306052953004837,0.0,0.0,0.508259117603302,94.82186889648438,105.0,15.672322273254396,-12467.9072265625,440.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.2721950113773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647355377674103,0.4647409319877624,-5.390398200688651e-06,0.0,0.0002762433141469,0.0,0.0,26.353546142578125,0.0,0.0,0.0,0.3577805757522583,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342340111732483,-2900.668701171875,304.1566162109375,0.7078266143798828,0.2015207111835479,0.1845584064722061,293.277587890625,297.1499938964844,293.1499938964844,0.0695974603295326,-1820.6348876953125,304.1611633300781,0.5928140878677368,0.1180689483880996,0.1157994642853736,293.2328186035156,297.1499938964844,293.1499938964844,0.2681068181991577,-3912.02734375,304.15899658203125,0.8462846279144287,0.3527132570743561,0.2488615363836288,293.3009948730469,297.1499938964844,293.1499938964844,0.3972633481025696,-7224.43701171875,304.1473693847656,0.9443293809890748,0.4831331372261047,0.4599851667881012,293.169921875,297.1499938964844,293.1499938964844,0.0158929917961359,-3866.71826171875,304.1510314941406,0.4194985628128052,0.0511327646672725,0.2461301237344741,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.3500780761241913,0.8272338509559631,0.8272338509559631,1.0,1.0,-1.5066391229629517,0.6532257199287415,0.8534133434295654,0.3044492304325104,0.0,0.0,0.5074428915977478,97.35383605957033,93.0,13.130550384521484,-12393.27734375,443.6880493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.2714823186397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636516273021698,0.4636569917201996,-5.385707481764257e-06,0.0,0.0002755200548563,0.0,0.0,26.25541877746582,0.0,0.0,0.0,0.3574404716491699,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.132760465145111,-2874.974853515625,304.1568908691406,0.7056740522384644,0.199823796749115,0.1830079555511474,293.2763061523437,297.1499938964844,293.1499938964844,0.0671773478388786,-1775.166259765625,304.1614990234375,0.587106466293335,0.1150925680994987,0.1129589080810546,293.2327880859375,297.1499938964844,293.1499938964844,0.2659763693809509,-3887.206298828125,304.1595764160156,0.8446251153945923,0.3506182730197906,0.2473909109830856,293.3009948730469,297.1499938964844,293.1499938964844,0.3934800922870636,-7166.8603515625,304.15447998046875,0.94136381149292,0.4793034791946411,0.4562909007072449,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631667003035,-3822.670654296875,304.1512451171875,0.417336642742157,0.0505635254085063,0.2434391975402832,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478366732597351,0.8265960216522217,0.8265960216522217,1.0,1.0,-1.4919376373291016,0.6461995840072632,0.8457380533218384,0.3010570108890533,0.0,0.0,0.5054083466529846,97.13752746582033,81.0,10.551697731018066,-12243.9384765625,435.0730590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702157497406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607422053813934,0.4607475697994232,-5.371701718104305e-06,0.0,0.0002742346259765,0.0,0.0,25.98715782165528,0.0,0.0,0.0,0.356514573097229,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.132760465145111,-2874.974853515625,304.1568908691406,0.7056740522384644,0.199823796749115,0.1830079555511474,293.2763061523437,297.1499938964844,293.1499938964844,0.0671773478388786,-1775.166259765625,304.1614990234375,0.587106466293335,0.1150925680994987,0.1129589080810546,293.2327880859375,297.1499938964844,293.1499938964844,0.2659763693809509,-3887.206298828125,304.1595764160156,0.8446251153945923,0.3506182730197906,0.2473909109830856,293.3009948730469,297.1499938964844,293.1499938964844,0.3934800922870636,-7166.8603515625,304.15447998046875,0.94136381149292,0.4793034791946411,0.4562909007072449,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631667003035,-3822.670654296875,304.1512451171875,0.417336642742157,0.0505635254085063,0.2434391975402832,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478366732597351,0.8265960216522217,0.8265960216522217,1.0,1.0,-1.4919376373291016,0.6461995840072632,0.8457380533218384,0.3010570108890533,0.0,0.0,0.5054083466529846,97.13752746582033,81.0,10.551697731018066,-12243.9384765625,435.0730590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702157497406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607422053813934,0.4607475697994232,-5.371701718104305e-06,0.0,0.0002742346259765,0.0,0.0,25.98715782165528,0.0,0.0,0.0,0.356514573097229,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312676221132278,-2848.890869140625,304.1570739746094,0.7096560597419739,0.1982724070549011,0.1814372539520263,293.2745666503906,297.1499938964844,293.1499938964844,0.0647017732262611,-1729.0914306640625,304.1617736816406,0.5868508219718933,0.1122470274567604,0.1100805550813674,293.2322692871094,297.1499938964844,293.1499938964844,0.2637755870819092,-3861.54443359375,304.1600341796875,0.849651575088501,0.3486261069774627,0.2458738386631012,293.2996826171875,297.1499938964844,293.1499938964844,0.3896791636943817,-7110.07861328125,304.1592712402344,0.9473761320114136,0.4757437109947204,0.4527402520179748,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189610525965,-3775.899658203125,304.1513977050781,0.419821947813034,0.0501231960952281,0.2405803501605987,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419056832790375,0.8259581923484802,0.8259581923484802,1.0,1.0,-1.4770809412002563,0.6390923261642456,0.8379886150360107,0.2976866066455841,0.0,0.0,0.5024236440658569,92.93861389160156,69.0,9.45254611968994,-12094.294921875,416.4841918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64404296875,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690095007419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563815891742706,0.456386923789978,-5.350608716980787e-06,0.0,0.0002730104606598,0.0,0.0,25.58764266967773,0.0,0.0,0.0,0.3551293015480041,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312676221132278,-2848.890869140625,304.1570739746094,0.7096560597419739,0.1982724070549011,0.1814372539520263,293.2745666503906,297.1499938964844,293.1499938964844,0.0647017732262611,-1729.0914306640625,304.1617736816406,0.5868508219718933,0.1122470274567604,0.1100805550813674,293.2322692871094,297.1499938964844,293.1499938964844,0.2637755870819092,-3861.54443359375,304.1600341796875,0.849651575088501,0.3486261069774627,0.2458738386631012,293.2996826171875,297.1499938964844,293.1499938964844,0.3896791636943817,-7110.07861328125,304.1592712402344,0.9473761320114136,0.4757437109947204,0.4527402520179748,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189610525965,-3775.899658203125,304.1513977050781,0.419821947813034,0.0501231960952281,0.2405803501605987,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419056832790375,0.8259581923484802,0.8259581923484802,1.0,1.0,-1.4770809412002563,0.6390923261642456,0.8379886150360107,0.2976866066455841,0.0,0.0,0.5024236440658569,92.93861389160156,69.0,9.45254611968994,-12094.294921875,416.4841918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64404296875,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690095007419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563815891742706,0.456386923789978,-5.350608716980787e-06,0.0,0.0002730104606598,0.0,0.0,25.58764266967773,0.0,0.0,0.0,0.3551293015480041,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298054903745651,-2823.315185546875,304.1571350097656,0.717931866645813,0.1968421041965484,0.1798850446939468,293.2724609375,297.1499938964844,293.1499938964844,0.0622215457260608,-1683.4102783203125,304.1619873046875,0.5907999873161316,0.1095195710659027,0.1072169467806816,293.2313842773437,297.1499938964844,293.1499938964844,0.2615830302238464,-3835.986572265625,304.16033935546875,0.8600742816925049,0.346722275018692,0.244346335530281,293.2976989746094,297.1499938964844,293.1499938964844,0.3858920037746429,-7054.19140625,304.1624450683594,0.9597822427749634,0.4723546504974365,0.449266254901886,293.1690673828125,297.1499938964844,293.1499938964844,0.014939934015274,-3737.855224609375,304.1483764648437,0.4267742335796356,0.050000000745058,0.2383383065462112,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334335386753082,0.8253626823425293,0.8253626823425293,1.0,1.0,-1.463083028793335,0.6323789954185486,0.8307039737701416,0.294596791267395,0.0,0.0,0.4987338483333587,86.1871337890625,57.0,7.810446739196777,-11950.158203125,392.3063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.876953125,18000.0,0.0,0.0,0.267717033624649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508089125156402,0.4508142471313476,-5.322834567778045e-06,0.0,0.0002716987510211,0.0,0.0,25.07891845703125,0.0,0.0,0.0,0.3533540964126587,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298054903745651,-2823.315185546875,304.1571350097656,0.717931866645813,0.1968421041965484,0.1798850446939468,293.2724609375,297.1499938964844,293.1499938964844,0.0622215457260608,-1683.4102783203125,304.1619873046875,0.5907999873161316,0.1095195710659027,0.1072169467806816,293.2313842773437,297.1499938964844,293.1499938964844,0.2615830302238464,-3835.986572265625,304.16033935546875,0.8600742816925049,0.346722275018692,0.244346335530281,293.2976989746094,297.1499938964844,293.1499938964844,0.3858920037746429,-7054.19140625,304.1624450683594,0.9597822427749634,0.4723546504974365,0.449266254901886,293.1690673828125,297.1499938964844,293.1499938964844,0.014939934015274,-3737.855224609375,304.1483764648437,0.4267742335796356,0.050000000745058,0.2383383065462112,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334335386753082,0.8253626823425293,0.8253626823425293,1.0,1.0,-1.463083028793335,0.6323789954185486,0.8307039737701416,0.294596791267395,0.0,0.0,0.4987338483333587,86.1871337890625,57.0,7.810446739196777,-11950.158203125,392.3063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.876953125,18000.0,0.0,0.0,0.267717033624649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508089125156402,0.4508142471313476,-5.322834567778045e-06,0.0,0.0002716987510211,0.0,0.0,25.07891845703125,0.0,0.0,0.0,0.3533540964126587,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283952891826629,-2798.6357421875,304.1571044921875,0.729645848274231,0.1955068111419677,0.17836295068264,293.2701416015625,297.1499938964844,293.1499938964844,0.0597551725804805,-1638.48095703125,304.162109375,0.5983834266662598,0.1068852022290229,0.1043836623430252,293.2302551269531,297.1499938964844,293.1499938964844,0.2594415247440338,-3811.042724609375,304.16046142578125,0.8757862448692322,0.3448878228664398,0.2428230792284011,293.2953491210937,297.1499938964844,293.1499938964844,0.382171630859375,-6999.73583984375,304.1644897460937,0.9765923619270324,0.4690901041030884,0.4458537101745605,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502860054373,-3711.802734375,304.1437072753906,0.4387793838977813,0.050000000745058,0.2368188947439193,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232119977474212,0.8247671127319336,0.8247671127319336,1.0,1.0,-1.4501055479049685,0.6261206269264221,0.8239848613739014,0.2918508350849151,0.0,0.0,0.4947024881839752,77.84886932373047,45.0,6.007911205291748,-11815.3955078125,365.1351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.2662492096424103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445738792419433,0.444579154253006,-5.291024081088835e-06,0.0,0.000270209100563,0.0,0.0,24.51370429992676,0.0,0.0,0.0,0.3513640165328979,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283952891826629,-2798.6357421875,304.1571044921875,0.729645848274231,0.1955068111419677,0.17836295068264,293.2701416015625,297.1499938964844,293.1499938964844,0.0597551725804805,-1638.48095703125,304.162109375,0.5983834266662598,0.1068852022290229,0.1043836623430252,293.2302551269531,297.1499938964844,293.1499938964844,0.2594415247440338,-3811.042724609375,304.16046142578125,0.8757862448692322,0.3448878228664398,0.2428230792284011,293.2953491210937,297.1499938964844,293.1499938964844,0.382171630859375,-6999.73583984375,304.1644897460937,0.9765923619270324,0.4690901041030884,0.4458537101745605,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502860054373,-3711.802734375,304.1437072753906,0.4387793838977813,0.050000000745058,0.2368188947439193,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232119977474212,0.8247671127319336,0.8247671127319336,1.0,1.0,-1.4501055479049685,0.6261206269264221,0.8239848613739014,0.2918508350849151,0.0,0.0,0.4947024881839752,77.84886932373047,45.0,6.007911205291748,-11815.3955078125,365.1351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.2662492096424103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445738792419433,0.444579154253006,-5.291024081088835e-06,0.0,0.000270209100563,0.0,0.0,24.51370429992676,0.0,0.0,0.0,0.3513640165328979,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276998966932296,-2786.440673828125,304.1570739746094,0.7369193434715271,0.1948676854372024,0.1776155233383178,293.2689819335937,297.1499938964844,293.1499938964844,0.0585221350193023,-1616.1888427734375,304.1621398925781,0.603446900844574,0.1055949702858924,0.1029801964759826,293.2296447753906,297.1499938964844,293.1499938964844,0.2583701312541961,-3798.545654296875,304.1604919433594,0.8857439756393433,0.3439909219741821,0.2420659959316253,293.2940979003906,297.1499938964844,293.1499938964844,0.3803093433380127,-6972.55859375,304.16522216796875,0.9859649538993835,0.4674956500530243,0.4441706538200378,293.16796875,297.1499938964844,293.1499938964844,0.0146473739296197,-3697.528564453125,304.1414489746094,0.4466971158981323,0.050000000745058,0.2359879612922668,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.3175822794437408,0.8244693875312805,0.8244693875312805,1.0,1.0,-1.4435967206954956,0.6229634284973145,0.8206332325935364,0.2905416190624237,0.0,0.0,0.4924503266811371,73.30965423583984,45.0,6.063774108886719,-11748.8134765625,350.8002624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.1484375,18000.0,0.0,0.0,0.26543128490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411914646625519,0.4411967396736145,-5.274093837215332e-06,0.0,0.0002693790011107,0.0,0.0,24.211475372314453,0.0,0.0,0.0,0.3502885699272156,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270122975111007,-2774.368408203125,304.15704345703125,0.7454118728637695,0.1942442506551742,0.1768764704465866,293.2677917480469,297.1499938964844,293.1499938964844,0.057289283722639,-1594.0142822265625,304.16217041015625,0.6093800067901611,0.10431869328022,0.1015842109918594,293.22900390625,297.1499938964844,293.1499938964844,0.2573022842407226,-3786.080810546875,304.1605529785156,0.8972637057304382,0.3431050777435303,0.2413119524717331,293.2928161621094,297.1499938964844,293.1499938964844,0.3784529566764831,-6945.50537109375,304.16583251953125,0.9956341981887816,0.4659227132797241,0.4425017535686493,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416921004652,-3682.76318359375,304.1392822265625,0.4561640918254852,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116641342639923,0.8241903185844421,0.8241903185844421,1.0,1.0,-1.4370883703231812,0.6197801828384399,0.817308247089386,0.289329320192337,0.0,0.0,0.4900438785552978,68.598876953125,33.0,6.10115909576416,-11681.6474609375,336.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.337890625,18000.0,0.0,0.0,0.2645482122898102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375744163990021,0.4375796616077423,-5.256203621684108e-06,0.0,0.0002684828068595,0.0,0.0,23.89149475097656,0.0,0.0,0.0,0.3491447865962982,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255128532648086,-2747.604248046875,304.1572265625,0.761570155620575,0.1930657625198364,0.175524353981018,293.26531982421875,297.1499938964844,293.1499938964844,0.0547909997403621,-1549.1253662109375,304.16229248046875,0.6192485690116882,0.1018376275897026,0.0989235565066337,293.22760009765625,297.1499938964844,293.1499938964844,0.2548001110553741,-3756.400390625,304.1612548828125,0.9197216629981996,0.3413920700550079,0.2398940473794937,293.2762756347656,297.1499938964844,293.1499938964844,0.3540580570697784,-6574.17822265625,304.2024841308594,0.9990000128746032,0.4655759036540985,0.418486475944519,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410293385386,-3652.61181640625,304.1360778808594,0.4730908274650574,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982752323150635,0.8236321806907654,0.8236321806907654,1.0,1.0,-1.400079607963562,0.6018009781837463,0.7982785701751709,0.2825661897659302,0.0,0.0,0.4814852178096771,60.57664489746094,25.0,41.69259262084961,-11436.18359375,300.0452575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4296875,18000.0,0.0,0.0,0.2624287903308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277170896530151,0.427722305059433,-5.213902113609947e-06,0.0,0.0002663318591658,0.0,0.0,23.05675506591797,0.0,0.0,0.0,0.3460606038570404,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255128532648086,-2747.604248046875,304.1572265625,0.761570155620575,0.1930657625198364,0.175524353981018,293.26531982421875,297.1499938964844,293.1499938964844,0.0547909997403621,-1549.1253662109375,304.16229248046875,0.6192485690116882,0.1018376275897026,0.0989235565066337,293.22760009765625,297.1499938964844,293.1499938964844,0.2548001110553741,-3756.400390625,304.1612548828125,0.9197216629981996,0.3413920700550079,0.2398940473794937,293.2762756347656,297.1499938964844,293.1499938964844,0.3540580570697784,-6574.17822265625,304.2024841308594,0.9990000128746032,0.4655759036540985,0.418486475944519,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410293385386,-3652.61181640625,304.1360778808594,0.4730908274650574,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982752323150635,0.8236321806907654,0.8236321806907654,1.0,1.0,-1.400079607963562,0.6018009781837463,0.7982785701751709,0.2825661897659302,0.0,0.0,0.4814852178096771,60.57664489746094,25.0,41.69259262084961,-11436.18359375,300.0452575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4296875,18000.0,0.0,0.0,0.2624287903308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277170896530151,0.427722305059433,-5.213902113609947e-06,0.0,0.0002663318591658,0.0,0.0,23.05675506591797,0.0,0.0,0.0,0.3460606038570404,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238759607076644,-2718.0830078125,304.15753173828125,0.779572069644928,0.1918781846761703,0.1742127388715744,293.2631530761719,297.1499938964844,293.1499938964844,0.0522254072129726,-1503.277587890625,304.1624450683594,0.629157543182373,0.0993533134460449,0.0963141545653343,293.2264404296875,297.1499938964844,293.1499938964844,0.2519594728946686,-3722.45947265625,304.1622009277344,0.9453518390655518,0.3396614491939544,0.2385008335113525,293.2271423339844,297.1499938964844,293.1499938964844,0.3218247890472412,-6083.34228515625,304.2383117675781,0.9990000128746032,0.4722858071327209,0.3874616026878357,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412653028965,-3620.751708984375,304.1348571777344,0.4867221117019653,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844973504543304,0.8230739831924438,0.8230739831924438,1.0,1.0,-1.3549569845199585,0.5794838070869446,0.7754732370376587,0.275810182094574,0.0,0.0,0.4647446870803833,53.27594757080078,28.0,48.94316864013672,-11041.7744140625,263.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303771972656,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591594457626343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052923023700714,0.4052974283695221,-5.123748451296706e-06,0.0,0.0002630138769745,0.0,0.0,21.241683959960938,0.0,0.0,0.0,0.3393656611442566,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238759607076644,-2718.0830078125,304.15753173828125,0.779572069644928,0.1918781846761703,0.1742127388715744,293.2631530761719,297.1499938964844,293.1499938964844,0.0522254072129726,-1503.277587890625,304.1624450683594,0.629157543182373,0.0993533134460449,0.0963141545653343,293.2264404296875,297.1499938964844,293.1499938964844,0.2519594728946686,-3722.45947265625,304.1622009277344,0.9453518390655518,0.3396614491939544,0.2385008335113525,293.2271423339844,297.1499938964844,293.1499938964844,0.3218247890472412,-6083.34228515625,304.2383117675781,0.9990000128746032,0.4722858071327209,0.3874616026878357,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412653028965,-3620.751708984375,304.1348571777344,0.4867221117019653,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844973504543304,0.8230739831924438,0.8230739831924438,1.0,1.0,-1.3549569845199585,0.5794838070869446,0.7754732370376587,0.275810182094574,0.0,0.0,0.4647446870803833,53.27594757080078,28.0,48.94316864013672,-11041.7744140625,263.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303771972656,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591594457626343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052923023700714,0.4052974283695221,-5.123748451296706e-06,0.0,0.0002630138769745,0.0,0.0,21.241683959960938,0.0,0.0,0.0,0.3393656611442566,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225550100207328,-2694.529541015625,304.1571960449219,0.7939342260360718,0.1906773895025253,0.1729698479175567,293.26141357421875,297.1499938964844,293.1499938964844,0.0498367436230182,-1461.2611083984375,304.16229248046875,0.6358392834663391,0.0968400239944458,0.0937657207250595,293.2254638671875,297.1499938964844,293.1499938964844,0.2496999055147171,-3695.8359375,304.161865234375,0.9641473889350892,0.3379212319850921,0.2371609210968017,293.163330078125,297.1499938964844,293.1499938964844,0.2979919910430908,-5721.70458984375,304.2479553222656,0.9990000128746032,0.4832541942596435,0.3647239804267883,293.1630859375,297.1499938964844,293.1499938964844,0.0140211889520287,-3601.89111328125,304.1346435546875,0.4966824054718017,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747009396553039,0.8228719830513,0.8228719830513,1.0,1.0,-1.3204703330993652,0.5620235800743103,0.7584468126296997,0.272081196308136,0.0,0.0,0.446835458278656,48.28269577026367,46.0,27.047462463378903,-10670.966796875,239.1244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543140351772308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799368143081665,0.3799418210983276,-5.013193003833294e-06,0.0,0.0002580964355729,0.0,0.0,19.257244110107425,0.0,0.0,0.0,0.3317245841026306,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225550100207328,-2694.529541015625,304.1571960449219,0.7939342260360718,0.1906773895025253,0.1729698479175567,293.26141357421875,297.1499938964844,293.1499938964844,0.0498367436230182,-1461.2611083984375,304.16229248046875,0.6358392834663391,0.0968400239944458,0.0937657207250595,293.2254638671875,297.1499938964844,293.1499938964844,0.2496999055147171,-3695.8359375,304.161865234375,0.9641473889350892,0.3379212319850921,0.2371609210968017,293.163330078125,297.1499938964844,293.1499938964844,0.2979919910430908,-5721.70458984375,304.2479553222656,0.9990000128746032,0.4832541942596435,0.3647239804267883,293.1630859375,297.1499938964844,293.1499938964844,0.0140211889520287,-3601.89111328125,304.1346435546875,0.4966824054718017,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747009396553039,0.8228719830513,0.8228719830513,1.0,1.0,-1.3204703330993652,0.5620235800743103,0.7584468126296997,0.272081196308136,0.0,0.0,0.446835458278656,48.28269577026367,46.0,27.047462463378903,-10670.966796875,239.1244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543140351772308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799368143081665,0.3799418210983276,-5.013193003833294e-06,0.0,0.0002580964355729,0.0,0.0,19.257244110107425,0.0,0.0,0.0,0.3317245841026306,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217430084943771,-2680.642822265625,304.1561279296875,0.7935069799423218,0.1894220411777496,0.1718470454216003,293.2602844238281,297.1499938964844,293.1499938964844,0.047743622213602,-1425.1978759765625,304.1616516113281,0.6315706372261047,0.0942518413066864,0.0913255587220192,293.2248229980469,297.1499938964844,293.1499938964844,0.2484003901481628,-3681.2587890625,304.1600036621094,0.9640514850616456,0.3361404836177826,0.2359220832586288,293.1119079589844,297.1499938964844,293.1499938964844,0.2950525283813476,-5688.60595703125,304.2192687988281,0.9990000128746032,0.4934094846248626,0.3629250526428222,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365893021225,-3605.6845703125,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739718556404114,0.8226699829101562,0.8226699829101562,1.0,1.0,-1.3124542236328125,0.5574035048484802,0.7550507187843323,0.2728627920150757,0.0,0.0,0.4332692325115204,47.88045120239258,64.0,-23.34659576416016,-10442.765625,235.2042694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18963623046875,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481765747070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586581647396087,0.3586630821228027,-4.914728833682602e-06,0.0,0.0002518676628824,0.0,0.0,17.653850555419922,0.0,0.0,0.0,0.3253867924213409,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217430084943771,-2680.642822265625,304.1561279296875,0.7935069799423218,0.1894220411777496,0.1718470454216003,293.2602844238281,297.1499938964844,293.1499938964844,0.047743622213602,-1425.1978759765625,304.1616516113281,0.6315706372261047,0.0942518413066864,0.0913255587220192,293.2248229980469,297.1499938964844,293.1499938964844,0.2484003901481628,-3681.2587890625,304.1600036621094,0.9640514850616456,0.3361404836177826,0.2359220832586288,293.1119079589844,297.1499938964844,293.1499938964844,0.2950525283813476,-5688.60595703125,304.2192687988281,0.9990000128746032,0.4934094846248626,0.3629250526428222,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365893021225,-3605.6845703125,304.133544921875,0.4975076615810394,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739718556404114,0.8226699829101562,0.8226699829101562,1.0,1.0,-1.3124542236328125,0.5574035048484802,0.7550507187843323,0.2728627920150757,0.0,0.0,0.4332692325115204,47.88045120239258,64.0,-23.34659576416016,-10442.765625,235.2042694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18963623046875,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481765747070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586581647396087,0.3586630821228027,-4.914728833682602e-06,0.0,0.0002518676628824,0.0,0.0,17.653850555419922,0.0,0.0,0.0,0.3253867924213409,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215271055698394,-2677.323974609375,304.1553955078125,0.788156270980835,0.1887734532356262,0.1713157445192337,293.2598876953125,297.1499938964844,293.1499938964844,0.0467969179153442,-1409.175537109375,304.1612548828125,0.6257069706916809,0.0929276943206787,0.0901290923357009,293.224609375,297.1499938964844,293.1499938964844,0.2481288313865661,-3678.68701171875,304.15869140625,0.95767080783844,0.3352361619472503,0.2353308945894241,293.1004943847656,297.1499938964844,293.1499938964844,0.3007679581642151,-5784.6396484375,304.1962585449219,0.9990000128746032,0.4961405992507934,0.3690080642700195,293.1612243652344,297.1499938964844,293.1499938964844,0.014092237688601,-3615.770751953125,304.1325988769531,0.4947455823421478,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763576805591583,0.8225690126419067,0.8225690126419067,1.0,1.0,-1.3172354698181152,0.5593905448913574,0.757844865322113,0.2746384739875793,0.0,0.0,0.430259495973587,49.16241836547852,64.0,-46.55558013916016,-10410.720703125,239.8753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448980808258056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526184856891632,0.3526233732700348,-4.880930646322668e-06,0.0,0.0002485404256731,0.0,0.0,17.193510055541992,0.0,0.0,0.0,0.3235262930393219,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213652119040489,-2675.010009765625,304.1547241210937,0.7802558541297913,0.1881116777658462,0.1708022505044937,293.2596435546875,297.1499938964844,293.1499938964844,0.0458755493164062,-1393.673828125,304.160888671875,0.6178538799285889,0.0915836840867996,0.0889452397823333,293.2244567871094,297.1499938964844,293.1499938964844,0.2479624301195144,-3677.381103515625,304.15740966796875,0.9476597309112548,0.3343210220336914,0.2347559034824371,293.100341796875,297.1499938964844,293.1499938964844,0.310391217470169,-5940.7919921875,304.1703186035156,0.9990000128746032,0.496808797121048,0.3789002895355224,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671597957611,-3628.974609375,304.1310119628906,0.4903967082500458,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803146839141845,0.8224115967750549,0.8224115967750549,1.0,1.0,-1.3268224000930786,0.5637379884719849,0.763084352016449,0.2771343290805816,0.0,0.0,0.4295118153095245,51.29646301269531,82.0,-63.353885650634766,-10428.71875,248.34933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.241682693362236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497223258018493,0.3497271835803985,-4.859933596890187e-06,0.0,0.0002452772168908,0.0,0.0,16.95989227294922,0.0,0.0,0.0,0.3225598633289337,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211515069007873,-2672.409423828125,304.15350341796875,0.7596012353897095,0.1867422610521316,0.1698179095983505,293.2595520019531,297.1499938964844,293.1499938964844,0.0440737679600715,-1363.5537109375,304.1602783203125,0.5960454344749451,0.0888267010450363,0.0866019055247306,293.22442626953125,297.1499938964844,293.1499938964844,0.2478393167257309,-3677.2451171875,304.1551513671875,0.9192879796028136,0.3324438035488128,0.2336404025554657,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430909633636,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913455545902252,0.4080752730369568,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632274121046,-3662.788330078125,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921886742115021,0.8220967054367065,0.8220967054367065,1.0,1.0,-1.3578816652297974,0.5783228874206543,0.7795588374137878,0.2838717699050903,0.0,0.0,0.4350443482398987,57.91066360473633,100.0,-82.40757751464844,-10594.4033203125,275.87554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360336482524871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529902696609497,0.3529951274394989,-4.854000508203171e-06,0.0,0.0002395441551925,0.0,0.0,17.128833770751953,0.0,0.0,0.0,0.3232048451900482,4.0,0.0,1.0
