time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211515069007873,-2672.409423828125,304.15350341796875,0.7596012353897095,0.1867422610521316,0.1698179095983505,293.2595520019531,297.1499938964844,293.1499938964844,0.0440737679600715,-1363.5537109375,304.1602783203125,0.5960454344749451,0.0888267010450363,0.0866019055247306,293.22442626953125,297.1499938964844,293.1499938964844,0.2478393167257309,-3677.2451171875,304.1551513671875,0.9192879796028136,0.3324438035488128,0.2336404025554657,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430909633636,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913455545902252,0.4080752730369568,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632274121046,-3662.788330078125,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921886742115021,0.8220967054367065,0.8220967054367065,1.0,1.0,-1.3578816652297974,0.5783228874206543,0.7795588374137878,0.2838717699050903,0.0,0.0,0.4350443482398987,57.91066360473633,100.0,-82.40757751464844,-10594.4033203125,275.87554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360336482524871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529902696609497,0.3529951274394989,-4.854000508203171e-06,0.0,0.0002395441551925,0.0,0.0,17.128833770751953,0.0,0.0,0.0,0.3232048451900482,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209303960204124,-2669.542724609375,304.1527099609375,0.7366988062858582,0.1853034943342209,0.168873593211174,293.260009765625,297.1499938964844,293.1499938964844,0.0422343127429485,-1332.8160400390625,304.159912109375,0.568975031375885,0.0859623029828071,0.0842667073011398,293.22479248046875,297.1499938964844,293.1499938964844,0.2476778179407119,-3676.40966796875,304.1537475585937,0.8885980844497681,0.3304842114448547,0.232549250125885,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286549091339,-7011.29931640625,304.060302734375,0.9990000128746032,0.4765600264072418,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986611023545,-3702.115234375,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082034289836883,0.8217818737030029,0.8217818737030029,1.0,1.0,-1.400994062423706,0.5989454388618469,0.8020485639572144,0.292326807975769,0.0,0.0,0.4485165178775787,67.3954086303711,103.0,-79.85023498535156,-10893.982421875,316.7131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323240637779235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676604330539703,0.3676653206348419,-4.895724941889057e-06,0.0,0.0002357794001,0.0,0.0,18.120954513549805,0.0,0.0,0.0,0.3271823227405548,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209303960204124,-2669.542724609375,304.1527099609375,0.7366988062858582,0.1853034943342209,0.168873593211174,293.260009765625,297.1499938964844,293.1499938964844,0.0422343127429485,-1332.8160400390625,304.159912109375,0.568975031375885,0.0859623029828071,0.0842667073011398,293.22479248046875,297.1499938964844,293.1499938964844,0.2476778179407119,-3676.40966796875,304.1537475585937,0.8885980844497681,0.3304842114448547,0.232549250125885,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286549091339,-7011.29931640625,304.060302734375,0.9990000128746032,0.4765600264072418,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986611023545,-3702.115234375,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082034289836883,0.8217818737030029,0.8217818737030029,1.0,1.0,-1.400994062423706,0.5989454388618469,0.8020485639572144,0.292326807975769,0.0,0.0,0.4485165178775787,67.3954086303711,103.0,-79.85023498535156,-10893.982421875,316.7131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323240637779235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676604330539703,0.3676653206348419,-4.895724941889057e-06,0.0,0.0002357794001,0.0,0.0,18.120954513549805,0.0,0.0,0.0,0.3271823227405548,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200012564659118,-2652.602294921875,304.1534423828125,0.7123726010322571,0.1838892847299575,0.1680530607700348,293.2603759765625,297.1499938964844,293.1499938964844,0.0400718562304973,-1295.4832763671875,304.1602478027344,0.5394166111946106,0.083097219467163,0.0820304825901985,293.22509765625,297.1499938964844,293.1499938964844,0.2459438294172287,-3655.295654296875,304.15557861328125,0.8573617339134216,0.3285244405269623,0.2315405011177063,293.2763061523437,297.1499938964844,293.1499938964844,0.3739396035671234,-6919.24609375,304.1016845703125,0.9679556488990784,0.4613280892372131,0.4406838119029999,293.16796875,297.1499938964844,293.1499938964844,0.014777242206037,-3727.341064453125,304.0978698730469,0.4354201853275299,0.050000000745058,0.2372100800275802,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.1020812988281,1.0,0.3197469413280487,0.820770800113678,0.820770800113678,1.0,1.0,-1.3907533884048462,0.5932932496070862,0.7974601984024048,0.2922186255455017,0.0,0.0,0.4569405019283294,79.36180877685547,106.0,29.95128059387207,-10973.794921875,340.6640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.035400390625,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.29296875,18000.0,0.0,0.0,0.2309725284576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384957492351532,0.3849624693393707,-4.972493570676306e-06,0.0,0.0002344077511224,0.0,0.0,19.42340469360352,0.0,0.0,0.0,0.3322197496891022,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200012564659118,-2652.602294921875,304.1534423828125,0.7123726010322571,0.1838892847299575,0.1680530607700348,293.2603759765625,297.1499938964844,293.1499938964844,0.0400718562304973,-1295.4832763671875,304.1602478027344,0.5394166111946106,0.083097219467163,0.0820304825901985,293.22509765625,297.1499938964844,293.1499938964844,0.2459438294172287,-3655.295654296875,304.15557861328125,0.8573617339134216,0.3285244405269623,0.2315405011177063,293.2763061523437,297.1499938964844,293.1499938964844,0.3739396035671234,-6919.24609375,304.1016845703125,0.9679556488990784,0.4613280892372131,0.4406838119029999,293.16796875,297.1499938964844,293.1499938964844,0.014777242206037,-3727.341064453125,304.0978698730469,0.4354201853275299,0.050000000745058,0.2372100800275802,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.1020812988281,1.0,0.3197469413280487,0.820770800113678,0.820770800113678,1.0,1.0,-1.3907533884048462,0.5932932496070862,0.7974601984024048,0.2922186255455017,0.0,0.0,0.4569405019283294,79.36180877685547,106.0,29.95128059387207,-10973.794921875,340.6640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.035400390625,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.29296875,18000.0,0.0,0.0,0.2309725284576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384957492351532,0.3849624693393707,-4.972493570676306e-06,0.0,0.0002344077511224,0.0,0.0,19.42340469360352,0.0,0.0,0.0,0.3322197496891022,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187840849161148,-2630.33203125,304.154296875,0.6943958401679993,0.1823901236057281,0.167072132229805,293.2613220214844,297.1499938964844,293.1499938964844,0.037672035396099,-1253.8515625,304.16082763671875,0.5187211036682129,0.0801098421216011,0.079601414501667,293.2260131835937,297.1499938964844,293.1499938964844,0.2436867356300354,-3627.884765625,304.1573791503906,0.8378170132637024,0.3264375925064087,0.230379432439804,293.2963562011719,297.1499938964844,293.1499938964844,0.3672627210617065,-6801.228515625,304.1285705566406,0.938796043395996,0.4540117084980011,0.4328411519527435,293.17242431640625,297.1499938964844,293.1499938964844,0.014869769103825,-3739.68798828125,304.07940673828125,0.4226364195346832,0.050000000745058,0.2389655858278274,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281360566616058,0.819759726524353,0.819759726524353,1.0,1.0,-1.3788254261016846,0.5866273045539856,0.792198121547699,0.2923980951309204,0.0,0.0,0.4559011161327362,88.6221694946289,94.0,29.423526763916016,-10811.95703125,356.67364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.291015625,18000.0,0.0,0.0,0.230660080909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840571045875549,0.3840620815753937,-4.988450655218912e-06,0.0,0.0002340906503377,0.0,0.0,19.423864364624023,0.0,0.0,0.0,0.3323536515235901,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187840849161148,-2630.33203125,304.154296875,0.6943958401679993,0.1823901236057281,0.167072132229805,293.2613220214844,297.1499938964844,293.1499938964844,0.037672035396099,-1253.8515625,304.16082763671875,0.5187211036682129,0.0801098421216011,0.079601414501667,293.2260131835937,297.1499938964844,293.1499938964844,0.2436867356300354,-3627.884765625,304.1573791503906,0.8378170132637024,0.3264375925064087,0.230379432439804,293.2963562011719,297.1499938964844,293.1499938964844,0.3672627210617065,-6801.228515625,304.1285705566406,0.938796043395996,0.4540117084980011,0.4328411519527435,293.17242431640625,297.1499938964844,293.1499938964844,0.014869769103825,-3739.68798828125,304.07940673828125,0.4226364195346832,0.050000000745058,0.2389655858278274,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281360566616058,0.819759726524353,0.819759726524353,1.0,1.0,-1.3788254261016846,0.5866273045539856,0.792198121547699,0.2923980951309204,0.0,0.0,0.4559011161327362,88.6221694946289,94.0,29.423526763916016,-10811.95703125,356.67364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.291015625,18000.0,0.0,0.0,0.230660080909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840571045875549,0.3840620815753937,-4.988450655218912e-06,0.0,0.0002340906503377,0.0,0.0,19.423864364624023,0.0,0.0,0.0,0.3323536515235901,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182021126151084,-2619.8173828125,304.1545715332031,0.6899970173835754,0.1816649734973907,0.166491687297821,293.2616577148437,297.1499938964844,293.1499938964844,0.0364223942160606,-1232.214111328125,304.1611328125,0.5125162601470947,0.0786342322826385,0.0782686173915863,293.22637939453125,297.1499938964844,293.1499938964844,0.2426683008670807,-3615.656494140625,304.15789794921875,0.8333162665367126,0.3254047930240631,0.2297194600105285,293.2998352050781,297.1499938964844,293.1499938964844,0.3648037612438202,-6761.5400390625,304.13690185546875,0.931454062461853,0.4514726996421814,0.4302779734134674,293.174560546875,297.1499938964844,293.1499938964844,0.0148774096742272,-3741.2890625,304.0699157714844,0.4201219379901886,0.050000000745058,0.2393737733364105,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.3293564319610595,0.8192542195320129,0.8192542195320129,1.0,1.0,-1.37315034866333,0.5835187435150146,0.7896316647529602,0.2922770977020263,0.0,0.0,0.4559732675552368,90.74312591552734,94.0,27.35517311096192,-10752.3544921875,358.9435729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.111328125,18000.0,0.0,0.0,0.230658009648323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845100998878479,0.3845150768756866,-4.990618890587939e-06,0.0,0.0002340885548619,0.0,0.0,19.45919418334961,0.0,0.0,0.0,0.3324870467185974,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.117579236626625,-2608.540771484375,304.1548767089844,0.6881506443023682,0.18097884953022,0.1658807098865509,293.2580261230469,297.1499938964844,293.1499938964844,0.0354079753160476,-1214.5789794921875,304.1609191894531,0.5091360211372375,0.0779269412159919,0.0772019401192665,293.2265625,297.1499938964844,293.1499938964844,0.2415771037340164,-3602.53662109375,304.158447265625,0.8315386176109314,0.32439786195755,0.2290274053812027,293.30145263671875,297.1499938964844,293.1499938964844,0.3625563681125641,-6725.76123046875,304.1433410644531,0.9282032251358032,0.4492591917514801,0.4280738234519958,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503808304667,-3737.917236328125,304.06072998046875,0.4194620251655578,0.050000000745058,0.2394850552082061,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2661437988281,291.1489562988281,1.0,0.3291944563388824,0.8190169930458069,0.8190169930458069,1.0,1.0,-1.367793083190918,0.5806099772453308,0.7871831059455872,0.2921710610389709,0.0,0.0,0.4552492499351501,91.28213500976562,82.0,25.01491355895996,-10688.240234375,357.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.2307384759187698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840939998626709,0.384099006652832,-4.990976776753087e-06,0.0,0.0002341702202102,0.0,0.0,19.43492126464844,0.0,0.0,0.0,0.3323824405670166,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164145618677139,-2587.599609375,304.1551818847656,0.6899309754371643,0.1797292977571487,0.1646376848220825,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160090744495,-1213.11328125,304.1573791503906,0.5119056701660156,0.0786145254969596,0.0771748721599578,293.2265014648437,297.1499938964844,293.1499938964844,0.2395421713590622,-3578.251953125,304.15899658203125,0.8337494730949402,0.3224731981754303,0.2276016026735305,293.30181884765625,297.1499938964844,293.1499938964844,0.3586556017398834,-6664.87255859375,304.1519470214844,0.9302244782447816,0.445341020822525,0.4241586327552795,293.1793518066406,297.1499938964844,293.1499938964844,0.014744333922863,-3724.441650390625,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256525099277496,0.8185425996780396,0.8185425996780396,1.0,1.0,-1.359349250793457,0.575972855091095,0.7833764553070068,0.2921342849731445,0.0,0.0,0.4538681507110595,88.9438247680664,70.0,12.589113235473633,-10570.564453125,348.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.231004998087883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382149338722229,0.3821543157100677,-4.984503902960569e-06,0.0,0.0002344407112104,0.0,0.0,19.29341506958008,0.0,0.0,0.0,0.3318391144275665,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164145618677139,-2587.599609375,304.1551818847656,0.6899309754371643,0.1797292977571487,0.1646376848220825,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160090744495,-1213.11328125,304.1573791503906,0.5119056701660156,0.0786145254969596,0.0771748721599578,293.2265014648437,297.1499938964844,293.1499938964844,0.2395421713590622,-3578.251953125,304.15899658203125,0.8337494730949402,0.3224731981754303,0.2276016026735305,293.30181884765625,297.1499938964844,293.1499938964844,0.3586556017398834,-6664.87255859375,304.1519470214844,0.9302244782447816,0.445341020822525,0.4241586327552795,293.1793518066406,297.1499938964844,293.1499938964844,0.014744333922863,-3724.441650390625,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256525099277496,0.8185425996780396,0.8185425996780396,1.0,1.0,-1.359349250793457,0.575972855091095,0.7833764553070068,0.2921342849731445,0.0,0.0,0.4538681507110595,88.9438247680664,70.0,12.589113235473633,-10570.564453125,348.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.231004998087883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382149338722229,0.3821543157100677,-4.984503902960569e-06,0.0,0.0002344407112104,0.0,0.0,19.29341506958008,0.0,0.0,0.0,0.3318391144275665,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153065636754036,-2567.711669921875,304.1553039550781,0.6972715258598328,0.1786332428455352,0.1634187251329422,293.22039794921875,297.1499938964844,293.1499938964844,0.0364970341324806,-1233.763671875,304.1529541015625,0.5228779315948486,0.0804941430687904,0.0785379409790039,293.225830078125,297.1499938964844,293.1499938964844,0.2375687658786773,-3554.757080078125,304.1593017578125,0.8418601155281067,0.3206680119037628,0.2261684685945511,293.30035400390625,297.1499938964844,293.1499938964844,0.3549858629703522,-6608.74560546875,304.1573486328125,0.9405564665794371,0.4417864978313446,0.4205361306667328,293.1810302734375,297.1499938964844,293.1499938964844,0.014586379751563,-3703.517333984375,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189820349216461,0.8180682063102722,0.8180682063102722,1.0,1.0,-1.3522413969039917,0.5720749497413635,0.7801664471626282,0.2920551598072052,0.0,0.0,0.4523718357086181,83.48250579833984,58.0,7.481787204742432,-10476.2548828125,332.3940734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313051670789718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802441358566284,0.3802491128444671,-4.976652235200163e-06,0.0,0.0002347453410038,0.0,0.0,19.15010070800781,0.0,0.0,0.0,0.3312668800354004,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153065636754036,-2567.711669921875,304.1553039550781,0.6972715258598328,0.1786332428455352,0.1634187251329422,293.22039794921875,297.1499938964844,293.1499938964844,0.0364970341324806,-1233.763671875,304.1529541015625,0.5228779315948486,0.0804941430687904,0.0785379409790039,293.225830078125,297.1499938964844,293.1499938964844,0.2375687658786773,-3554.757080078125,304.1593017578125,0.8418601155281067,0.3206680119037628,0.2261684685945511,293.30035400390625,297.1499938964844,293.1499938964844,0.3549858629703522,-6608.74560546875,304.1573486328125,0.9405564665794371,0.4417864978313446,0.4205361306667328,293.1810302734375,297.1499938964844,293.1499938964844,0.014586379751563,-3703.517333984375,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189820349216461,0.8180682063102722,0.8180682063102722,1.0,1.0,-1.3522413969039917,0.5720749497413635,0.7801664471626282,0.2920551598072052,0.0,0.0,0.4523718357086181,83.48250579833984,58.0,7.481787204742432,-10476.2548828125,332.3940734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313051670789718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802441358566284,0.3802491128444671,-4.976652235200163e-06,0.0,0.0002347453410038,0.0,0.0,19.15010070800781,0.0,0.0,0.0,0.3312668800354004,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142374128103256,-2548.491455078125,304.1553039550781,0.7092467546463013,0.1776636093854904,0.1622466593980789,293.2002868652344,297.1499938964844,293.1499938964844,0.0381004214286804,-1261.5462646484375,304.1493225097656,0.5397703051567078,0.0827948376536369,0.0803537368774414,293.2247619628906,297.1499938964844,293.1499938964844,0.2356101125478744,-3531.418701171875,304.1594543457031,0.8552577495574951,0.3189625144004822,0.224751815199852,293.2980651855469,297.1499938964844,293.1499938964844,0.3513524830341339,-6553.873046875,304.1609191894531,0.957106113433838,0.4384452700614929,0.4170626103878021,293.1817932128906,297.1499938964844,293.1499938964844,0.014395753853023,-3677.43798828125,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101099133491516,0.8176045417785645,0.8176045417785645,1.0,1.0,-1.345494508743286,0.5684426426887512,0.7770519256591797,0.2917682528495788,0.0,0.0,0.4502998888492584,76.07400512695312,46.0,6.268209934234619,-10389.5830078125,312.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315254956483841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776282966136932,0.377633273601532,-4.966513643012149e-06,0.0,0.0002349689457332,0.0,0.0,18.956462860107425,0.0,0.0,0.0,0.3304963409900665,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142374128103256,-2548.491455078125,304.1553039550781,0.7092467546463013,0.1776636093854904,0.1622466593980789,293.2002868652344,297.1499938964844,293.1499938964844,0.0381004214286804,-1261.5462646484375,304.1493225097656,0.5397703051567078,0.0827948376536369,0.0803537368774414,293.2247619628906,297.1499938964844,293.1499938964844,0.2356101125478744,-3531.418701171875,304.1594543457031,0.8552577495574951,0.3189625144004822,0.224751815199852,293.2980651855469,297.1499938964844,293.1499938964844,0.3513524830341339,-6553.873046875,304.1609191894531,0.957106113433838,0.4384452700614929,0.4170626103878021,293.1817932128906,297.1499938964844,293.1499938964844,0.014395753853023,-3677.43798828125,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101099133491516,0.8176045417785645,0.8176045417785645,1.0,1.0,-1.345494508743286,0.5684426426887512,0.7770519256591797,0.2917682528495788,0.0,0.0,0.4502998888492584,76.07400512695312,46.0,6.268209934234619,-10389.5830078125,312.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315254956483841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776282966136932,0.377633273601532,-4.966513643012149e-06,0.0,0.0002349689457332,0.0,0.0,18.956462860107425,0.0,0.0,0.0,0.3304963409900665,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085248827934,-2529.957275390625,304.1552429199219,0.7246779203414917,0.1767962723970413,0.1611262857913971,293.1822204589844,297.1499938964844,293.1499938964844,0.0398139730095863,-1291.059326171875,304.146728515625,0.561961829662323,0.08518847823143,0.0822794213891029,293.22344970703125,297.1499938964844,293.1499938964844,0.2336702048778534,-3508.271728515625,304.1595458984375,0.8745892643928528,0.3173369169235229,0.2233588546514511,293.2952575683594,297.1499938964844,293.1499938964844,0.3477439284324646,-6499.78955078125,304.16326904296875,0.9779818058013916,0.4352591633796692,0.4136978983879089,293.181884765625,297.1499938964844,293.1499938964844,0.0141866970807313,-3648.13671875,304.00567626953125,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996041476726532,0.8171408772468567,0.8171408772468567,1.0,1.0,-1.3388292789459229,0.5649406909942627,0.7738885879516602,0.2912216782569885,0.0,0.0,0.4475544393062591,67.45186614990234,34.0,6.629551887512207,-10305.9033203125,289.8309936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.23155377805233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741606473922729,0.3741655945777893,-4.953104053129209e-06,0.0,0.0002349976421101,0.0,0.0,18.70147705078125,0.0,0.0,0.0,0.3294803202152252,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085248827934,-2529.957275390625,304.1552429199219,0.7246779203414917,0.1767962723970413,0.1611262857913971,293.1822204589844,297.1499938964844,293.1499938964844,0.0398139730095863,-1291.059326171875,304.146728515625,0.561961829662323,0.08518847823143,0.0822794213891029,293.22344970703125,297.1499938964844,293.1499938964844,0.2336702048778534,-3508.271728515625,304.1595458984375,0.8745892643928528,0.3173369169235229,0.2233588546514511,293.2952575683594,297.1499938964844,293.1499938964844,0.3477439284324646,-6499.78955078125,304.16326904296875,0.9779818058013916,0.4352591633796692,0.4136978983879089,293.181884765625,297.1499938964844,293.1499938964844,0.0141866970807313,-3648.13671875,304.00567626953125,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996041476726532,0.8171408772468567,0.8171408772468567,1.0,1.0,-1.3388292789459229,0.5649406909942627,0.7738885879516602,0.2912216782569885,0.0,0.0,0.4475544393062591,67.45186614990234,34.0,6.629551887512207,-10305.9033203125,289.8309936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.23155377805233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741606473922729,0.3741655945777893,-4.953104053129209e-06,0.0,0.0002349976421101,0.0,0.0,18.70147705078125,0.0,0.0,0.0,0.3294803202152252,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127102077007293,-2520.967529296875,304.1552124023437,0.733863353729248,0.1763951331377029,0.1605857163667678,293.1742858886719,297.1499938964844,293.1499938964844,0.0406432636082172,-1305.3009033203125,304.14581298828125,0.5748322606086731,0.0863379091024398,0.0832087695598602,293.22271728515625,297.1499938964844,293.1499938964844,0.2327102869749069,-3496.805908203125,304.1595458984375,0.8869110941886902,0.3165490329265594,0.2226721197366714,293.29376220703125,297.1499938964844,293.1499938964844,0.3459549248218536,-6473.0751953125,304.1640930175781,0.9892951846122742,0.4337144196033478,0.4120516777038574,293.1817626953125,297.1499938964844,293.1499938964844,0.014078477397561,-3632.734130859375,304.0006103515625,0.4673459529876709,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.2938553690910339,0.8169090151786804,0.8169090151786804,1.0,1.0,-1.335468888282776,0.5632103681564331,0.772258460521698,0.2908410429954529,0.0,0.0,0.445911705493927,62.84378433227539,34.0,6.848408222198486,-10263.9208984375,277.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.2314657717943191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720707893371582,0.3720757365226745,-4.945005457557272e-06,0.0,0.0002349083224544,0.0,0.0,18.548629760742188,0.0,0.0,0.0,0.3288707733154297,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122259423136711,-2512.222412109375,304.1551513671875,0.7443021535873413,0.1760156005620956,0.1600631028413772,293.16717529296875,297.1499938964844,293.1499938964844,0.0414247661828994,-1318.703857421875,304.1451721191406,0.5884434580802917,0.0874300375580787,0.0840848386287689,293.2219543457031,297.1499938964844,293.1499938964844,0.2317605167627334,-3485.453125,304.1595458984375,0.9008892774581908,0.3157781064510345,0.2219959497451782,293.2920227050781,297.1499938964844,293.1499938964844,0.3431552052497864,-6430.05859375,304.166748046875,0.9990000128746032,0.432232916355133,0.409273236989975,293.1815185546875,297.1499938964844,293.1499938964844,0.0139716370031237,-3617.36865234375,303.995849609375,0.477102130651474,0.050000000745058,0.2333650290966034,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877864241600036,0.8166752457618713,0.8166752457618713,1.0,1.0,-1.3307807445526123,0.560836911201477,0.7699438333511353,0.2902240753173828,0.0,0.0,0.4440779685974121,58.20488739013672,25.0,7.675670623779297,-10216.796875,265.5122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2312950938940048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369746059179306,0.3697509765625,-4.935976448905421e-06,0.0,0.0002347351110074,0.0,0.0,18.37931060791016,0.0,0.0,0.0,0.3281944692134857,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.111070692539215,-2490.752197265625,304.1553649902344,0.7619456052780151,0.1753144264221191,0.1591814458370208,293.1441650390625,297.1499938964844,293.1499938964844,0.0439073182642459,-1360.993408203125,304.1425476074219,0.6134529113769531,0.09162437915802,0.0870689377188682,293.2203369140625,297.1499938964844,293.1499938964844,0.2293287068605423,-3455.705810546875,304.16046142578125,0.9254972338676452,0.3142849206924438,0.2207637578248977,293.2648620605469,297.1499938964844,293.1499938964844,0.3125682175159454,-5955.93017578125,304.2120056152344,0.9990000128746032,0.4340557157993316,0.3789556920528412,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709621340036,-3585.358154296875,303.9883728027344,0.4903728663921356,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750002741813659,0.8162077069282532,0.8162077069282532,1.0,1.0,-1.293921947479248,0.5428723096847534,0.7510496377944946,0.2838925123214721,0.0,0.0,0.4340060949325561,51.201698303222656,25.0,49.962921142578125,-9981.9423828125,235.6432647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1640625,18000.0,0.0,0.0,0.2304458916187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602343499660492,0.3602392673492431,-4.907981292490149e-06,0.0,0.0002338732883799,0.0,0.0,17.72422981262207,0.0,0.0,0.0,0.3255214095115661,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.111070692539215,-2490.752197265625,304.1553649902344,0.7619456052780151,0.1753144264221191,0.1591814458370208,293.1441650390625,297.1499938964844,293.1499938964844,0.0439073182642459,-1360.993408203125,304.1425476074219,0.6134529113769531,0.09162437915802,0.0870689377188682,293.2203369140625,297.1499938964844,293.1499938964844,0.2293287068605423,-3455.705810546875,304.16046142578125,0.9254972338676452,0.3142849206924438,0.2207637578248977,293.2648620605469,297.1499938964844,293.1499938964844,0.3125682175159454,-5955.93017578125,304.2120056152344,0.9990000128746032,0.4340557157993316,0.3789556920528412,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709621340036,-3585.358154296875,303.9883728027344,0.4903728663921356,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750002741813659,0.8162077069282532,0.8162077069282532,1.0,1.0,-1.293921947479248,0.5428723096847534,0.7510496377944946,0.2838925123214721,0.0,0.0,0.4340060949325561,51.201698303222656,25.0,49.962921142578125,-9981.9423828125,235.6432647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1640625,18000.0,0.0,0.0,0.2304458916187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602343499660492,0.3602392673492431,-4.907981292490149e-06,0.0,0.0002338732883799,0.0,0.0,17.72422981262207,0.0,0.0,0.0,0.3255214095115661,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101300567388534,-2473.46630859375,304.1551208496094,0.7789535522460938,0.174589067697525,0.1583453565835952,293.11669921875,297.1499938964844,293.1499938964844,0.0483626537024974,-1438.0250244140625,304.1376037597656,0.6390159130096436,0.0973547920584678,0.092186227440834,293.2190856933594,297.1499938964844,293.1499938964844,0.2272875159978866,-3431.033447265625,304.1603088378906,0.9490314722061156,0.3127572536468506,0.2195581495761871,293.21044921875,297.1499938964844,293.1499938964844,0.2862328886985779,-5548.0478515625,304.2345886230469,0.9990000128746032,0.4421461820602417,0.3529930412769317,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260399594903,-3562.7197265625,303.9815979003906,0.5022111535072327,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649675607681274,0.815740168094635,0.815740168094635,1.0,1.0,-1.2653071880340576,0.5291759371757507,0.7361312508583069,0.2783200442790985,0.0,0.0,0.4204883873462677,45.71295928955078,28.0,26.98032569885254,-9703.05859375,213.35543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283601611852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424699604511261,0.3424747884273529,-4.845093371841358e-06,0.0,0.000231756537687,0.0,0.0,16.499666213989258,0.0,0.0,0.0,0.3206753730773926,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101300567388534,-2473.46630859375,304.1551208496094,0.7789535522460938,0.174589067697525,0.1583453565835952,293.11669921875,297.1499938964844,293.1499938964844,0.0483626537024974,-1438.0250244140625,304.1376037597656,0.6390159130096436,0.0973547920584678,0.092186227440834,293.2190856933594,297.1499938964844,293.1499938964844,0.2272875159978866,-3431.033447265625,304.1603088378906,0.9490314722061156,0.3127572536468506,0.2195581495761871,293.21044921875,297.1499938964844,293.1499938964844,0.2862328886985779,-5548.0478515625,304.2345886230469,0.9990000128746032,0.4421461820602417,0.3529930412769317,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260399594903,-3562.7197265625,303.9815979003906,0.5022111535072327,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649675607681274,0.815740168094635,0.815740168094635,1.0,1.0,-1.2653071880340576,0.5291759371757507,0.7361312508583069,0.2783200442790985,0.0,0.0,0.4204883873462677,45.71295928955078,28.0,26.98032569885254,-9703.05859375,213.35543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283601611852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424699604511261,0.3424747884273529,-4.845093371841358e-06,0.0,0.000231756537687,0.0,0.0,16.499666213989258,0.0,0.0,0.0,0.3206753730773926,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094227731227874,-2460.69677734375,304.15460205078125,0.791843593120575,0.1738575100898742,0.1575653851032257,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268092751503,-1511.0010986328125,304.1348876953125,0.6611547470092773,0.1021442934870719,0.0969020724296569,293.218017578125,297.1499938964844,293.1499938964844,0.2256897091865539,-3411.99560546875,304.1595458984375,0.9651813507080078,0.3112249076366424,0.2183960974216461,293.1490173339844,297.1499938964844,293.1499938964844,0.2677149772644043,-5261.884765625,304.23681640625,0.9990000128746032,0.4530669450759887,0.3348040878772735,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415215045213,-3550.47900390625,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2380676269531,1.0,0.2581636011600494,0.8156013488769531,0.8156013488769531,1.0,1.0,-1.2460482120513916,0.520124077796936,0.7259241342544556,0.2742126584053039,0.0,0.0,0.4084184765815735,42.08830261230469,46.0,8.044130325317383,-9493.58984375,199.0032196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250480204820633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271591961383819,0.3271639943122864,-4.785303190146806e-06,0.0,0.0002283951325807,0.0,0.0,15.462862968444824,0.0,0.0,0.0,0.3164556622505188,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094227731227874,-2460.69677734375,304.15460205078125,0.791843593120575,0.1738575100898742,0.1575653851032257,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268092751503,-1511.0010986328125,304.1348876953125,0.6611547470092773,0.1021442934870719,0.0969020724296569,293.218017578125,297.1499938964844,293.1499938964844,0.2256897091865539,-3411.99560546875,304.1595458984375,0.9651813507080078,0.3112249076366424,0.2183960974216461,293.1490173339844,297.1499938964844,293.1499938964844,0.2677149772644043,-5261.884765625,304.23681640625,0.9990000128746032,0.4530669450759887,0.3348040878772735,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415215045213,-3550.47900390625,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2380676269531,1.0,0.2581636011600494,0.8156013488769531,0.8156013488769531,1.0,1.0,-1.2460482120513916,0.520124077796936,0.7259241342544556,0.2742126584053039,0.0,0.0,0.4084184765815735,42.08830261230469,46.0,8.044130325317383,-9493.58984375,199.0032196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250480204820633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271591961383819,0.3271639943122864,-4.785303190146806e-06,0.0,0.0002283951325807,0.0,0.0,15.462862968444824,0.0,0.0,0.0,0.3164556622505188,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090615466237068,-2454.6513671875,304.1536560058594,0.7887202501296997,0.1730793416500091,0.1568981111049652,293.0936889648437,297.1499938964844,293.1499938964844,0.0552010498940944,-1558.55224609375,304.1355895996094,0.6661507487297058,0.1042636409401893,0.0997575223445892,293.2172546386719,297.1499938964844,293.1499938964844,0.2247312068939209,-3401.13525390625,304.15789794921875,0.9611654281616212,0.3096532225608825,0.2173244506120681,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811919212341,-5296.57177734375,304.2045593261719,0.9990000128746032,0.4621546566486358,0.3372487127780914,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636264458298,-3556.4091796875,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600115835666656,0.815462589263916,0.815462589263916,1.0,1.0,-1.2504082918167114,0.5223549604415894,0.7280532717704773,0.2745455205440521,0.0,0.0,0.4004357457160949,42.57542037963867,64.0,-34.010772705078125,-9398.9638671875,201.5105743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.447265625,18000.0,0.0,0.0,0.2208864688873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31514972448349,0.3151544630527496,-4.735722541227005e-06,0.0,0.0002241716865682,0.0,0.0,14.665302276611328,0.0,0.0,0.0,0.3132074773311615,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090615466237068,-2454.6513671875,304.1536560058594,0.7887202501296997,0.1730793416500091,0.1568981111049652,293.0936889648437,297.1499938964844,293.1499938964844,0.0552010498940944,-1558.55224609375,304.1355895996094,0.6661507487297058,0.1042636409401893,0.0997575223445892,293.2172546386719,297.1499938964844,293.1499938964844,0.2247312068939209,-3401.13525390625,304.15789794921875,0.9611654281616212,0.3096532225608825,0.2173244506120681,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811919212341,-5296.57177734375,304.2045593261719,0.9990000128746032,0.4621546566486358,0.3372487127780914,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636264458298,-3556.4091796875,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600115835666656,0.815462589263916,0.815462589263916,1.0,1.0,-1.2504082918167114,0.5223549604415894,0.7280532717704773,0.2745455205440521,0.0,0.0,0.4004357457160949,42.57542037963867,64.0,-34.010772705078125,-9398.9638671875,201.5105743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.447265625,18000.0,0.0,0.0,0.2208864688873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31514972448349,0.3151544630527496,-4.735722541227005e-06,0.0,0.0002241716865682,0.0,0.0,14.665302276611328,0.0,0.0,0.0,0.3132074773311615,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090344414114952,-2454.633544921875,304.1530456542969,0.7815549373626709,0.1726720631122589,0.1565954238176345,293.099853515625,297.1499938964844,293.1499938964844,0.0554755181074142,-1563.57177734375,304.1377258300781,0.6607218980789185,0.1037660539150238,0.0998635441064834,293.21697998046875,297.1499938964844,293.1499938964844,0.224555566906929,-3399.584228515625,304.15679931640625,0.9519418478012084,0.3088544607162475,0.2168164253234863,293.0986328125,297.1499938964844,293.1499938964844,0.2771700918674469,-5429.59423828125,304.1800842285156,0.9990000128746032,0.463929682970047,0.3456945717334747,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156845837831,-3566.697509765625,303.9633483886719,0.5058509707450867,0.050000000745058,0.2309465557336807,291.1913452148437,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.1822204589844,291.18634033203125,1.0,0.2635493278503418,0.8153931498527527,0.8153931498527527,1.0,1.0,-1.2600429058074951,0.5270411968231201,0.7330016493797302,0.2760820686817169,0.0,0.0,0.40019091963768,44.24407196044922,64.0,-52.05503845214844,-9422.9189453125,208.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.689453125,18000.0,0.0,0.0,0.2187305390834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131459355354309,0.3131506741046905,-4.721387540485011e-06,0.0,0.0002219836896983,0.0,0.0,14.517047882080078,0.0,0.0,0.0,0.3125755190849304,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090300530195236,-2455.027099609375,304.1524963378906,0.7717722654342651,0.1722539961338043,0.1563126295804977,293.1112976074219,297.1499938964844,293.1499938964844,0.0548919141292572,-1553.2340087890625,304.1410217285156,0.6509160399436951,0.1021588072180748,0.0989773422479629,293.216796875,297.1499938964844,293.1499938964844,0.2244157642126083,-3398.442138671875,304.15582275390625,0.9386072158813475,0.3080444931983948,0.2163248807191848,293.1044616699219,297.1499938964844,293.1499938964844,0.289122611284256,-5624.18994140625,304.1528625488281,0.9990000128746032,0.463446170091629,0.3581171333789825,293.1766662597656,297.1499938964844,293.1499938964844,0.0136808194220066,-3579.104736328125,303.9579162597656,0.4997517466545105,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.16033935546875,1.0,0.2685645818710327,0.8151904344558716,0.8151904344558716,1.0,1.0,-1.2734826803207395,0.5335834622383118,0.739899218082428,0.278191864490509,0.0,0.0,0.4017794132232666,46.75869369506836,82.0,-62.07928466796875,-9484.9853515625,218.5047302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8515625,18000.0,0.0,0.0,0.2167029082775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136491775512695,0.3136539161205292,-4.7161483962554485e-06,0.0,0.0002199259179178,0.0,0.0,14.529075622558594,0.0,0.0,0.0,0.3125897049903869,4.0,0.0,1.0
