time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090683937072753,-2456.642578125,304.151611328125,0.7479050159454346,0.1713832467794418,0.155802845954895,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952029049396,-1482.616455078125,304.1507873535156,0.621751606464386,0.0953983888030052,0.0940275490283966,293.2166748046875,297.1499938964844,293.1499938964844,0.2241881489753723,-3396.698974609375,304.1542663574219,0.9046186208724976,0.3063754737377167,0.215378075838089,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514858245849,-6165.94677734375,304.0950012207031,0.9990000128746032,0.455086350440979,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.0138435009866952,-3609.173583984375,303.9422912597656,0.4844505488872528,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822607755661011,0.8147848844528198,0.8147848844528198,1.0,1.0,-1.3089710474014282,0.5510274171829224,0.7579436302185059,0.2833885550498962,0.0,0.0,0.4101580679416656,54.183860778808594,85.0,-69.64157104492188,-9701.1396484375,247.9432830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135037183761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209888339042663,0.3209935426712036,-4.729329702968244e-06,0.0,0.0002166791382478,0.0,0.0,14.961731910705566,0.0,0.0,0.0,0.3143161833286285,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090683937072753,-2456.642578125,304.151611328125,0.7479050159454346,0.1713832467794418,0.155802845954895,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952029049396,-1482.616455078125,304.1507873535156,0.621751606464386,0.0953983888030052,0.0940275490283966,293.2166748046875,297.1499938964844,293.1499938964844,0.2241881489753723,-3396.698974609375,304.1542663574219,0.9046186208724976,0.3063754737377167,0.215378075838089,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514858245849,-6165.94677734375,304.0950012207031,0.9990000128746032,0.455086350440979,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.0138435009866952,-3609.173583984375,303.9422912597656,0.4844505488872528,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822607755661011,0.8147848844528198,0.8147848844528198,1.0,1.0,-1.3089710474014282,0.5510274171829224,0.7579436302185059,0.2833885550498962,0.0,0.0,0.4101580679416656,54.183860778808594,85.0,-69.64157104492188,-9701.1396484375,247.9432830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135037183761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209888339042663,0.3209935426712036,-4.729329702968244e-06,0.0,0.0002166791382478,0.0,0.0,14.961731910705566,0.0,0.0,0.0,0.3143161833286285,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088797748088836,-2453.6865234375,304.15142822265625,0.7280707955360413,0.1704911291599273,0.1552799046039581,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484065294265,-1341.1392822265625,304.1641540527344,0.5809941291809082,0.0844834595918655,0.084782488644123,293.2167358398437,297.1499938964844,293.1499938964844,0.223492830991745,-3388.7412109375,304.1540832519531,0.8779083490371704,0.3046737909317016,0.2144103348255157,293.2340087890625,297.1499938964844,293.1499938964844,0.3515560328960418,-6597.17724609375,304.0680236816406,0.9962209463119508,0.4384252727031708,0.4200484156608581,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773720875382,-3633.29296875,303.9227600097656,0.4690742492675781,0.050000000745058,0.2340779155492782,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935828268527984,0.8143793940544128,0.8143793940544128,1.0,1.0,-1.3306859731674194,0.5618962645530701,0.7687897086143494,0.2859736084938049,0.0,0.0,0.4219060838222503,61.89559173583984,88.0,-31.91873550415039,-9910.55859375,273.8060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.984375,18000.0,0.0,0.0,0.2119868695735931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350901007652282,0.3350948691368103,-4.772020474774763e-06,0.0,0.0002151397202396,0.0,0.0,15.861294746398926,0.0,0.0,0.0,0.3179400563240051,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088797748088836,-2453.6865234375,304.15142822265625,0.7280707955360413,0.1704911291599273,0.1552799046039581,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484065294265,-1341.1392822265625,304.1641540527344,0.5809941291809082,0.0844834595918655,0.084782488644123,293.2167358398437,297.1499938964844,293.1499938964844,0.223492830991745,-3388.7412109375,304.1540832519531,0.8779083490371704,0.3046737909317016,0.2144103348255157,293.2340087890625,297.1499938964844,293.1499938964844,0.3515560328960418,-6597.17724609375,304.0680236816406,0.9962209463119508,0.4384252727031708,0.4200484156608581,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773720875382,-3633.29296875,303.9227600097656,0.4690742492675781,0.050000000745058,0.2340779155492782,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935828268527984,0.8143793940544128,0.8143793940544128,1.0,1.0,-1.3306859731674194,0.5618962645530701,0.7687897086143494,0.2859736084938049,0.0,0.0,0.4219060838222503,61.89559173583984,88.0,-31.91873550415039,-9910.55859375,273.8060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.984375,18000.0,0.0,0.0,0.2119868695735931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350901007652282,0.3350948691368103,-4.772020474774763e-06,0.0,0.0002151397202396,0.0,0.0,15.861294746398926,0.0,0.0,0.0,0.3179400563240051,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078913435339927,-2434.587158203125,304.1526184082031,0.7060644626617432,0.1695551872253418,0.154831513762474,293.23553466796875,297.1499938964844,293.1499938964844,0.0348322466015815,-1203.8685302734375,304.1723022460937,0.5362423062324524,0.0765962228178978,0.0764452144503593,293.21697998046875,297.1499938964844,293.1499938964844,0.2210785299539566,-3358.2646484375,304.1567687988281,0.850449800491333,0.3029371500015259,0.213505819439888,293.28131103515625,297.1499938964844,293.1499938964844,0.3385829329490661,-6384.83740234375,304.1160583496094,0.9604669213294984,0.4265925288200378,0.4071805775165558,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252700075507,-3637.4365234375,303.9034423828125,0.4475283920764923,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015946745872497,0.8134845495223999,0.8134845495223999,1.0,1.0,-1.3056219816207886,0.5499910712242126,0.7556309103965759,0.2805570662021637,0.0,0.0,0.419098824262619,71.29268646240234,91.0,59.164947509765625,-9790.53515625,284.6660461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.2116976231336593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380896747112274,0.3380945026874542,-4.803714546142146e-06,0.0,0.0002148461790056,0.0,0.0,16.12520980834961,0.0,0.0,0.0,0.318985104560852,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078913435339927,-2434.587158203125,304.1526184082031,0.7060644626617432,0.1695551872253418,0.154831513762474,293.23553466796875,297.1499938964844,293.1499938964844,0.0348322466015815,-1203.8685302734375,304.1723022460937,0.5362423062324524,0.0765962228178978,0.0764452144503593,293.21697998046875,297.1499938964844,293.1499938964844,0.2210785299539566,-3358.2646484375,304.1567687988281,0.850449800491333,0.3029371500015259,0.213505819439888,293.28131103515625,297.1499938964844,293.1499938964844,0.3385829329490661,-6384.83740234375,304.1160583496094,0.9604669213294984,0.4265925288200378,0.4071805775165558,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252700075507,-3637.4365234375,303.9034423828125,0.4475283920764923,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015946745872497,0.8134845495223999,0.8134845495223999,1.0,1.0,-1.3056219816207886,0.5499910712242126,0.7556309103965759,0.2805570662021637,0.0,0.0,0.419098824262619,71.29268646240234,91.0,59.164947509765625,-9790.53515625,284.6660461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.2116976231336593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380896747112274,0.3380945026874542,-4.803714546142146e-06,0.0,0.0002148461790056,0.0,0.0,16.12520980834961,0.0,0.0,0.0,0.318985104560852,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071553975343704,-2420.850341796875,304.1529541015625,0.6908379197120667,0.1685546487569809,0.1542018353939056,293.24908447265625,297.1499938964844,293.1499938964844,0.030463445931673,-1126.452392578125,304.17205810546875,0.5109118819236755,0.0716652646660804,0.0716475322842598,293.2175598144531,297.1499938964844,293.1499938964844,0.2193087339401245,-3336.51220703125,304.15740966796875,0.8338274359703064,0.3011209666728973,0.2124539017677307,293.294677734375,297.1499938964844,293.1499938964844,0.3324712514877319,-6284.89892578125,304.1370849609375,0.9347729682922364,0.4205221831798553,0.4008127152919769,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726184472441,-3645.317626953125,303.8805847167969,0.4351734817028045,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.267578125,291.16943359375,1.0,0.3077782392501831,0.812589704990387,0.812589704990387,1.0,1.0,-1.2917969226837158,0.5436288714408875,0.7481680512428284,0.2768453359603882,0.0,0.0,0.414584070444107,78.17535400390625,79.0,32.10757827758789,-9606.43359375,294.1479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.634765625,18000.0,0.0,0.0,0.2113679051399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315556049346924,0.3315603733062744,-4.786231329489965e-06,0.0,0.000214511557715,0.0,0.0,15.708322525024414,0.0,0.0,0.0,0.3174023032188415,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071553975343704,-2420.850341796875,304.1529541015625,0.6908379197120667,0.1685546487569809,0.1542018353939056,293.24908447265625,297.1499938964844,293.1499938964844,0.030463445931673,-1126.452392578125,304.17205810546875,0.5109118819236755,0.0716652646660804,0.0716475322842598,293.2175598144531,297.1499938964844,293.1499938964844,0.2193087339401245,-3336.51220703125,304.15740966796875,0.8338274359703064,0.3011209666728973,0.2124539017677307,293.294677734375,297.1499938964844,293.1499938964844,0.3324712514877319,-6284.89892578125,304.1370849609375,0.9347729682922364,0.4205221831798553,0.4008127152919769,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726184472441,-3645.317626953125,303.8805847167969,0.4351734817028045,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.267578125,291.16943359375,1.0,0.3077782392501831,0.812589704990387,0.812589704990387,1.0,1.0,-1.2917969226837158,0.5436288714408875,0.7481680512428284,0.2768453359603882,0.0,0.0,0.414584070444107,78.17535400390625,79.0,32.10757827758789,-9606.43359375,294.1479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.634765625,18000.0,0.0,0.0,0.2113679051399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315556049346924,0.3315603733062744,-4.786231329489965e-06,0.0,0.000214511557715,0.0,0.0,15.708322525024414,0.0,0.0,0.0,0.3174023032188415,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067641079425811,-2413.60888671875,304.15313720703125,0.6876392960548401,0.168068066239357,0.1538119614124298,293.25408935546875,297.1499938964844,293.1499938964844,0.0283188913017511,-1093.8629150390625,304.1719665527344,0.5033345818519592,0.0694263577461242,0.0695386230945587,293.2177734375,297.1499938964844,293.1499938964844,0.2184314578771591,-3325.777099609375,304.1576843261719,0.8303945660591125,0.3002279698848724,0.2118675708770752,293.2968139648437,297.1499938964844,293.1499938964844,0.330284059047699,-6249.61181640625,304.1434020996094,0.9289337992668152,0.4182696342468261,0.3985616862773895,293.191162109375,297.1499938964844,293.1499938964844,0.0140597280114889,-3644.197265625,303.8688659667969,0.4330569207668304,0.050000000745058,0.2375034540891647,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081998229026794,0.8121422529220581,0.8121422529220581,1.0,1.0,-1.285704493522644,0.5408639311790466,0.7448405623435974,0.2750864326953888,0.0,0.0,0.4123337268829345,79.46282196044922,79.0,25.8699893951416,-9535.8203125,294.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111264318227768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290770351886749,0.3290818035602569,-4.777230515173869e-06,0.0,0.0002142664889106,0.0,0.0,15.544471740722656,0.0,0.0,0.0,0.3167247176170349,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.106348380446434,-2405.925537109375,304.1533203125,0.6868729591369629,0.1676057875156402,0.1533876657485962,293.25848388671875,297.1499938964844,293.1499938964844,0.0268731471151113,-1059.492919921875,304.17059326171875,0.49777752161026,0.0672463029623031,0.067450925707817,293.2178039550781,297.1499938964844,293.1499938964844,0.2175325602293014,-3314.78173828125,304.15789794921875,0.8295547962188721,0.2993597090244293,0.2112562358379364,293.2975769042969,297.1499938964844,293.1499938964844,0.3282910287380218,-6217.82421875,304.148193359375,0.9269837737083436,0.4162593483924866,0.3965637385845184,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218818560242,-3639.40478515625,303.8572998046875,0.4329839646816253,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.3073523342609405,0.8120028376579285,0.8120028376579285,1.0,1.0,-1.2795681953430176,0.538118839263916,0.7414494156837463,0.2733178734779358,0.0,0.0,0.4097068607807159,79.4088134765625,67.0,20.51649284362793,-9462.865234375,291.7646789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108257114887237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326114684343338,0.32611945271492,-4.7674002416897565e-06,0.0,0.0002139612915925,0.0,0.0,15.35248851776123,0.0,0.0,0.0,0.3159411251544952,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055310145020484,-2390.879150390625,304.153564453125,0.6904915571212769,0.1667695194482803,0.1525094956159591,293.26611328125,297.1499938964844,293.1499938964844,0.0234900973737239,-992.9751586914062,304.1693725585937,0.4901241362094879,0.0629516541957855,0.0632638409733772,293.217529296875,297.1499938964844,293.1499938964844,0.2157798856496811,-3293.402587890625,304.158203125,0.8333165049552917,0.2976997494697571,0.2100048959255218,293.2969970703125,297.1499938964844,293.1499938964844,0.324650228023529,-6160.63818359375,304.15478515625,0.9310709238052368,0.412632018327713,0.3929352760314941,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011824503541,-3623.29443359375,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025902807712555,0.8117239475250244,0.8117239475250244,1.0,1.0,-1.2670263051986694,0.5325369238853455,0.7344893217086792,0.2696616947650909,0.0,0.0,0.4041360914707184,76.50983428955078,55.0,12.4213228225708,-9319.1845703125,280.3573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.20996855199337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195872604846954,0.3195919990539551,-4.745147634821478e-06,0.0,0.0002130913926521,0.0,0.0,14.931804656982422,0.0,0.0,0.0,0.3142276406288147,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055310145020484,-2390.879150390625,304.153564453125,0.6904915571212769,0.1667695194482803,0.1525094956159591,293.26611328125,297.1499938964844,293.1499938964844,0.0234900973737239,-992.9751586914062,304.1693725585937,0.4901241362094879,0.0629516541957855,0.0632638409733772,293.217529296875,297.1499938964844,293.1499938964844,0.2157798856496811,-3293.402587890625,304.158203125,0.8333165049552917,0.2976997494697571,0.2100048959255218,293.2969970703125,297.1499938964844,293.1499938964844,0.324650228023529,-6160.63818359375,304.15478515625,0.9310709238052368,0.412632018327713,0.3929352760314941,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011824503541,-3623.29443359375,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025902807712555,0.8117239475250244,0.8117239475250244,1.0,1.0,-1.2670263051986694,0.5325369238853455,0.7344893217086792,0.2696616947650909,0.0,0.0,0.4041360914707184,76.50983428955078,55.0,12.4213228225708,-9319.1845703125,280.3573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.20996855199337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195872604846954,0.3195919990539551,-4.745147634821478e-06,0.0,0.0002130913926521,0.0,0.0,14.931804656982422,0.0,0.0,0.0,0.3142276406288147,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047268062829971,-2376.0791015625,304.1537170410156,0.6998043656349182,0.16604745388031,0.1516359746456146,293.27276611328125,297.1499938964844,293.1499938964844,0.0203642696142196,-925.4520263671876,304.1681213378906,0.485469251871109,0.0586598068475723,0.0589953586459159,293.2167663574219,297.1499938964844,293.1499938964844,0.2140404880046844,-3272.1826171875,304.1583557128906,0.8431679606437683,0.2961435914039612,0.2087485641241073,293.2950744628906,297.1499938964844,293.1499938964844,0.3211413621902466,-6106.31396484375,304.15899658203125,0.9435876607894896,0.4092943668365478,0.389530599117279,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359770014882,-3600.24365234375,303.8138427734375,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947327494621277,0.8114451169967651,0.8114451169967651,1.0,1.0,-1.2540570497512815,0.5267926454544067,0.727264404296875,0.265840470790863,0.0,0.0,0.3978327214717865,70.94635009765625,43.0,9.438026428222656,-9177.4013671875,263.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963802576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124191164970398,0.3124238550662994,-4.721065579360584e-06,0.0,0.0002118002885254,0.0,0.0,14.477280616760254,0.0,0.0,0.0,0.312367707490921,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047268062829971,-2376.0791015625,304.1537170410156,0.6998043656349182,0.16604745388031,0.1516359746456146,293.27276611328125,297.1499938964844,293.1499938964844,0.0203642696142196,-925.4520263671876,304.1681213378906,0.485469251871109,0.0586598068475723,0.0589953586459159,293.2167663574219,297.1499938964844,293.1499938964844,0.2140404880046844,-3272.1826171875,304.1583557128906,0.8431679606437683,0.2961435914039612,0.2087485641241073,293.2950744628906,297.1499938964844,293.1499938964844,0.3211413621902466,-6106.31396484375,304.15899658203125,0.9435876607894896,0.4092943668365478,0.389530599117279,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359770014882,-3600.24365234375,303.8138427734375,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947327494621277,0.8114451169967651,0.8114451169967651,1.0,1.0,-1.2540570497512815,0.5267926454544067,0.727264404296875,0.265840470790863,0.0,0.0,0.3978327214717865,70.94635009765625,43.0,9.438026428222656,-9177.4013671875,263.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963802576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124191164970398,0.3124238550662994,-4.721065579360584e-06,0.0,0.0002118002885254,0.0,0.0,14.477280616760254,0.0,0.0,0.0,0.312367707490921,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039551943540573,-2361.880615234375,304.1537475585937,0.7141135334968567,0.1654240489006042,0.150790125131607,293.27880859375,297.1499938964844,293.1499938964844,0.0174942798912525,-856.4367065429688,304.1668701171875,0.4831192791461944,0.0543206706643104,0.0546232163906097,293.2156982421875,297.1499938964844,293.1499938964844,0.2123320996761322,-3251.33544921875,304.1584167480469,0.8590888381004333,0.2946641147136688,0.2075012326240539,293.29254150390625,297.1499938964844,293.1499938964844,0.3177043497562408,-6053.58740234375,304.16168212890625,0.9627175331115724,0.4061335623264313,0.386242926120758,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453082621097,-3572.94384765625,303.7938842773437,0.4616153836250305,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846032977104187,0.8111253976821899,0.8111253976821899,1.0,1.0,-1.2407594919204712,0.5209268927574158,0.7198325991630554,0.2618804574012756,0.0,0.0,0.3908719718456268,63.652225494384766,31.0,7.700413227081299,-9034.603515625,242.76063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069446146488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045772910118103,0.3045819699764251,-4.6951881813583896e-06,0.0,0.00021002246649,0.0,0.0,13.988921165466309,0.0,0.0,0.0,0.3103682100772857,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039551943540573,-2361.880615234375,304.1537475585937,0.7141135334968567,0.1654240489006042,0.150790125131607,293.27880859375,297.1499938964844,293.1499938964844,0.0174942798912525,-856.4367065429688,304.1668701171875,0.4831192791461944,0.0543206706643104,0.0546232163906097,293.2156982421875,297.1499938964844,293.1499938964844,0.2123320996761322,-3251.33544921875,304.1584167480469,0.8590888381004333,0.2946641147136688,0.2075012326240539,293.29254150390625,297.1499938964844,293.1499938964844,0.3177043497562408,-6053.58740234375,304.16168212890625,0.9627175331115724,0.4061335623264313,0.386242926120758,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453082621097,-3572.94384765625,303.7938842773437,0.4616153836250305,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846032977104187,0.8111253976821899,0.8111253976821899,1.0,1.0,-1.2407594919204712,0.5209268927574158,0.7198325991630554,0.2618804574012756,0.0,0.0,0.3908719718456268,63.652225494384766,31.0,7.700413227081299,-9034.603515625,242.76063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069446146488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045772910118103,0.3045819699764251,-4.6951881813583896e-06,0.0,0.00021002246649,0.0,0.0,13.988921165466309,0.0,0.0,0.0,0.3103682100772857,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877174973487,-2347.69091796875,304.1537780761719,0.7323150038719177,0.164882406592369,0.1499806493520736,293.284423828125,297.1499938964844,293.1499938964844,0.0148235391825437,-784.21826171875,304.16461181640625,0.4831638634204864,0.050000000745058,0.0501543320715427,293.21453857421875,297.1499938964844,293.1499938964844,0.210579439997673,-3229.85791015625,304.1585388183594,0.8823524117469788,0.2932358086109161,0.2062616050243377,293.2896728515625,297.1499938964844,293.1499938964844,0.3142286837100982,-6000.4453125,304.16357421875,0.9861781001091005,0.4031037986278534,0.3830440044403076,293.199951171875,297.1499938964844,293.1499938964844,0.0133365001529455,-3542.06884765625,303.7751159667969,0.4794199764728546,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727281451225281,0.8108056783676147,0.8108056783676147,1.0,1.0,-1.227260708808899,0.5150007009506226,0.7122600674629211,0.257822185754776,0.0,0.0,0.3827107548713684,55.26887512207031,25.0,11.611929893493652,-8902.8828125,220.2927398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047163397073745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958943843841553,0.2958990633487701,-4.667812390835024e-06,0.0,0.0002077610697597,0.0,0.0,13.460658073425291,0.0,0.0,0.0,0.3081996738910675,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877174973487,-2347.69091796875,304.1537780761719,0.7323150038719177,0.164882406592369,0.1499806493520736,293.284423828125,297.1499938964844,293.1499938964844,0.0148235391825437,-784.21826171875,304.16461181640625,0.4831638634204864,0.050000000745058,0.0501543320715427,293.21453857421875,297.1499938964844,293.1499938964844,0.210579439997673,-3229.85791015625,304.1585388183594,0.8823524117469788,0.2932358086109161,0.2062616050243377,293.2896728515625,297.1499938964844,293.1499938964844,0.3142286837100982,-6000.4453125,304.16357421875,0.9861781001091005,0.4031037986278534,0.3830440044403076,293.199951171875,297.1499938964844,293.1499938964844,0.0133365001529455,-3542.06884765625,303.7751159667969,0.4794199764728546,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727281451225281,0.8108056783676147,0.8108056783676147,1.0,1.0,-1.227260708808899,0.5150007009506226,0.7122600674629211,0.257822185754776,0.0,0.0,0.3827107548713684,55.26887512207031,25.0,11.611929893493652,-8902.8828125,220.2927398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047163397073745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958943843841553,0.2958990633487701,-4.667812390835024e-06,0.0,0.0002077610697597,0.0,0.0,13.460658073425291,0.0,0.0,0.0,0.3081996738910675,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028468832373619,-2341.419677734375,304.1537170410156,0.7424224615097046,0.1646325290203094,0.1496058106422424,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872484236955,-765.735595703125,304.130859375,0.4875462055206299,0.050000000745058,0.0490590371191501,293.2139587402344,297.1499938964844,293.1499938964844,0.2097584903240203,-3219.835205078125,304.1584777832031,0.8956648707389832,0.2925315797328949,0.2056569010019302,293.2881774902344,297.1499938964844,293.1499938964844,0.3125786185264587,-5975.3564453125,304.1640930175781,0.9971814155578612,0.4016259610652923,0.3814908862113952,293.2001953125,297.1499938964844,293.1499938964844,0.0132398186251521,-3527.802001953125,303.7659606933594,0.4873274266719818,0.050000000745058,0.2324260920286178,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671754956245422,0.8106458187103271,0.8106458187103271,1.0,1.0,-1.2220284938812256,0.5127886533737183,0.7092398405075073,0.2560001611709595,0.0,0.0,0.3783530592918396,51.28421401977539,25.0,3.71242356300354,-8814.4736328125,210.1798858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034221887588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910205721855163,0.2910252213478088,-4.652797997550806e-06,0.0,0.0002064476575469,0.0,0.0,13.16909408569336,0.0,0.0,0.0,0.3070112764835357,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026062220335006,-2337.099853515625,304.1534729003906,0.7509198188781738,0.1644063740968704,0.149281620979309,293.2921447753906,297.1499938964844,293.1499938964844,0.014004535973072,-761.0821533203125,304.09307861328125,0.4935810267925262,0.050000000745058,0.0488850623369216,293.2133483886719,297.1499938964844,293.1499938964844,0.2091007679700851,-3211.929931640625,304.1581420898437,0.9066731929779052,0.2918453216552734,0.2050873935222625,293.2835998535156,297.1499938964844,293.1499938964844,0.3033566474914551,-5830.01416015625,304.1786193847656,0.9990000128746032,0.4007686078548431,0.3716446757316589,293.2003173828125,297.1499938964844,293.1499938964844,0.0131707247346639,-3518.23779296875,303.7568664550781,0.4935738146305084,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615605294704437,0.8105090856552124,0.8105090856552124,1.0,1.0,-1.2082842588424685,0.5064399242401123,0.701844334602356,0.2529130280017853,0.0,0.0,0.3751063644886017,48.17166519165039,25.0,3.5399439334869385,-8718.9873046875,199.12440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.267578125,18000.0,0.0,0.0,0.2019701302051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869113385677337,0.2869159877300262,-4.6382765503949486e-06,0.0,0.0002049739996436,0.0,0.0,12.920629501342772,0.0,0.0,0.0,0.3059952855110168,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018844023346901,-2323.41162109375,304.15350341796875,0.7645767331123352,0.1639646142721176,0.1487296819686889,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124303728342,-753.0172119140625,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071840763092041,-3188.04638671875,304.1585998535156,0.9252549409866332,0.2904335558414459,0.2039974778890609,293.2529296875,297.1499938964844,293.1499938964844,0.282092809677124,-5495.552734375,304.2039794921875,0.9990000128746032,0.4035576581954956,0.3504106700420379,293.2003479003906,297.1499938964844,293.1499938964844,0.0130212195217609,-3494.146240234375,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525078952312469,0.8102356791496277,0.8102356791496277,1.0,1.0,-1.1797047853469849,0.4932974576950073,0.6864073276519775,0.2464421391487121,0.0,0.0,0.3622453510761261,43.67198944091797,25.0,24.9315128326416,-8483.9697265625,180.81423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985312104225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754051089286804,0.2754097282886505,-4.6082127482804935e-06,0.0,0.0002014839410549,0.0,0.0,12.26268482208252,0.0,0.0,0.0,0.3032943606376648,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018844023346901,-2323.41162109375,304.15350341796875,0.7645767331123352,0.1639646142721176,0.1487296819686889,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124303728342,-753.0172119140625,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071840763092041,-3188.04638671875,304.1585998535156,0.9252549409866332,0.2904335558414459,0.2039974778890609,293.2529296875,297.1499938964844,293.1499938964844,0.282092809677124,-5495.552734375,304.2039794921875,0.9990000128746032,0.4035576581954956,0.3504106700420379,293.2003479003906,297.1499938964844,293.1499938964844,0.0130212195217609,-3494.146240234375,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525078952312469,0.8102356791496277,0.8102356791496277,1.0,1.0,-1.1797047853469849,0.4932974576950073,0.6864073276519775,0.2464421391487121,0.0,0.0,0.3622453510761261,43.67198944091797,25.0,24.9315128326416,-8483.9697265625,180.81423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985312104225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754051089286804,0.2754097282886505,-4.6082127482804935e-06,0.0,0.0002014839410549,0.0,0.0,12.26268482208252,0.0,0.0,0.0,0.3032943606376648,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014146357774734,-2314.742431640625,304.15313720703125,0.776762843132019,0.1635545045137405,0.1482364982366562,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651074185967,-746.6402587890625,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.205677330493927,-3169.59716796875,304.1582336425781,0.9414961338043212,0.2889818251132965,0.2029010206460952,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326192378998,-5227.71923828125,304.214111328125,0.9990000128746032,0.4096079766750335,0.3332063555717468,293.200439453125,297.1499938964844,293.1499938964844,0.0129172122105956,-3478.944580078125,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285421848297,0.809962272644043,0.809962272644043,1.0,1.0,-1.1562895774841309,0.4825935661792755,0.6736960411071777,0.2410585582256317,0.0,0.0,0.3498497009277344,40.203834533691406,28.0,10.607115745544434,-8251.3017578125,166.81358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942238956689834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623502314090729,0.2623547911643982,-4.569599695969373e-06,0.0,0.0001971125748241,0.0,0.0,11.522677421569824,0.0,0.0,0.0,0.300281286239624,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014146357774734,-2314.742431640625,304.15313720703125,0.776762843132019,0.1635545045137405,0.1482364982366562,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651074185967,-746.6402587890625,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.205677330493927,-3169.59716796875,304.1582336425781,0.9414961338043212,0.2889818251132965,0.2029010206460952,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326192378998,-5227.71923828125,304.214111328125,0.9990000128746032,0.4096079766750335,0.3332063555717468,293.200439453125,297.1499938964844,293.1499938964844,0.0129172122105956,-3478.944580078125,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285421848297,0.809962272644043,0.809962272644043,1.0,1.0,-1.1562895774841309,0.4825935661792755,0.6736960411071777,0.2410585582256317,0.0,0.0,0.3498497009277344,40.203834533691406,28.0,10.607115745544434,-8251.3017578125,166.81358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942238956689834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623502314090729,0.2623547911643982,-4.569599695969373e-06,0.0,0.0001971125748241,0.0,0.0,11.522677421569824,0.0,0.0,0.0,0.300281286239624,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010551303625106,-2308.208740234375,304.1526794433594,0.785244345664978,0.1631360054016113,0.1477949768304824,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109578698873,-740.3501586914062,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043294906616211,-3153.1865234375,304.1577453613281,0.9519212245941162,0.287505030632019,0.2018200159072876,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484731197357,-5048.671875,304.2115783691406,0.9990000128746032,0.41706183552742,0.3218032121658325,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418868407607,-3468.851806640625,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097450733184,0.809920608997345,0.809920608997345,1.0,1.0,-1.1402287483215332,0.475383996963501,0.6648447513580322,0.2371034771203994,0.0,0.0,0.3381690979003906,37.98149108886719,46.0,-3.0306782722473145,-8053.4375,157.79928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.189217135310173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506298720836639,0.2506344020366668,-4.5351398512138985e-06,0.0,0.0001920313370646,0.0,0.0,10.874885559082031,0.0,0.0,0.0,0.2976212203502655,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010551303625106,-2308.208740234375,304.1526794433594,0.785244345664978,0.1631360054016113,0.1477949768304824,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109578698873,-740.3501586914062,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043294906616211,-3153.1865234375,304.1577453613281,0.9519212245941162,0.287505030632019,0.2018200159072876,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484731197357,-5048.671875,304.2115783691406,0.9990000128746032,0.41706183552742,0.3218032121658325,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418868407607,-3468.851806640625,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097450733184,0.809920608997345,0.809920608997345,1.0,1.0,-1.1402287483215332,0.475383996963501,0.6648447513580322,0.2371034771203994,0.0,0.0,0.3381690979003906,37.98149108886719,46.0,-3.0306782722473145,-8053.4375,157.79928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.189217135310173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506298720836639,0.2506344020366668,-4.5351398512138985e-06,0.0,0.0001920313370646,0.0,0.0,10.874885559082031,0.0,0.0,0.0,0.2976212203502655,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.100949116051197,-2306.78173828125,304.1519470214844,0.7784641981124878,0.1625790446996688,0.1473786979913711,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536660388112,-735.0560913085938,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035356760025024,-3144.0625,304.15643310546875,0.9421566724777222,0.2859720289707184,0.2008023858070373,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549757480621,-5162.48193359375,304.1794738769531,0.9990000128746032,0.4218921363353729,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533262759447,-3474.89453125,303.6844482421875,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437303960323333,0.809878945350647,0.809878945350647,1.0,1.0,-1.147664189338684,0.4795383214950561,0.6681258678436279,0.2365947663784027,0.0,0.0,0.3313623368740082,39.30812454223633,64.0,-43.02410125732422,-7963.123046875,162.52867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838520169258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422744184732437,0.2422789335250854,-4.507535777520388e-06,0.0,0.0001865864178398,0.0,0.0,10.415477752685549,0.0,0.0,0.0,0.2957257926464081,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.100949116051197,-2306.78173828125,304.1519470214844,0.7784641981124878,0.1625790446996688,0.1473786979913711,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536660388112,-735.0560913085938,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035356760025024,-3144.0625,304.15643310546875,0.9421566724777222,0.2859720289707184,0.2008023858070373,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549757480621,-5162.48193359375,304.1794738769531,0.9990000128746032,0.4218921363353729,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533262759447,-3474.89453125,303.6844482421875,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437303960323333,0.809878945350647,0.809878945350647,1.0,1.0,-1.147664189338684,0.4795383214950561,0.6681258678436279,0.2365947663784027,0.0,0.0,0.3313623368740082,39.30812454223633,64.0,-43.02410125732422,-7963.123046875,162.52867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838520169258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422744184732437,0.2422789335250854,-4.507535777520388e-06,0.0,0.0001865864178398,0.0,0.0,10.415477752685549,0.0,0.0,0.0,0.2957257926464081,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010242626070976,-2308.657958984375,304.1514587402344,0.7702077031135559,0.1622717380523681,0.1471759527921676,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543199971318,-733.6321411132812,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.203415185213089,-3143.134765625,304.1554870605469,0.9303928017616272,0.2851845920085907,0.2003113031387329,293.1428527832031,297.1499938964844,293.1499938964844,0.2697608172893524,-5322.783203125,304.15643310546875,0.9990000128746032,0.4215570092201233,0.3392234146595001,293.2017517089844,297.1499938964844,293.1499938964844,0.012893846258521,-3484.748046875,303.67303466796875,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479725182056427,0.8098581433296204,0.8098581433296204,1.0,1.0,-1.1594043970108032,0.4855104088783264,0.6738939881324768,0.23747019469738,0.0,0.0,0.3320465683937073,41.223758697509766,64.0,-62.0759162902832,-7987.51123046875,169.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577514648437,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.021484375,18000.0,0.0,0.0,0.1812692135572433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414735704660415,0.2414780706167221,-4.500217073655222e-06,0.0,0.0001839652104536,0.0,0.0,10.361631393432615,0.0,0.0,0.0,0.295468658208847,4.0,0.0,1.0
