time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011319905519485,-2311.1591796875,304.1510009765625,0.7599440813064575,0.1619660258293151,0.1469928175210952,293.3653259277344,297.1499938964844,293.1499938964844,0.012775145471096,-732.8385620117188,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033430188894271,-3142.808349609375,304.1546325683594,0.9155576825141908,0.2843831777572632,0.1998310983180999,293.15631103515625,297.1499938964844,293.1499938964844,0.2829627096652984,-5537.2373046875,304.1312561035156,0.9990000128746032,0.4190126657485962,0.3527416288852691,293.2025756835937,297.1499938964844,293.1499938964844,0.0129465516656637,-3496.797607421875,303.6605529785156,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536661922931671,0.8096879124641418,0.8096879124641418,1.0,1.0,-1.1755101680755615,0.4935925006866455,0.681917667388916,0.2389536947011947,0.0,0.0,0.3350038230419159,43.892337799072266,82.0,-73.84516906738281,-8055.025390625,179.9579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789309084415435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429793626070022,0.2429838478565216,-4.498937869357178e-06,0.0,0.0001815921277739,0.0,0.0,10.429864883422852,0.0,0.0,0.0,0.2957022488117218,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014040112495422,-2317.19970703125,304.15020751953125,0.7365031838417053,0.1612906455993652,0.1466819643974304,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620782539248,-732.672607421875,303.4687194824219,0.4863453507423401,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032571732997894,-3142.822998046875,304.1532287597656,0.8836637139320374,0.2827343344688415,0.1988991498947143,293.21636962890625,297.1499938964844,293.1499938964844,0.3180013298988342,-6094.53125,304.07916259765625,0.9990000128746032,0.4067701995372772,0.388017475605011,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825834348797,-3526.138427734375,303.632080078125,0.4863453507423401,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687046825885772,0.80934739112854,0.80934739112854,1.0,1.0,-1.2180824279785156,0.5147262811660767,0.703356146812439,0.2436634004116058,0.0,0.0,0.3473431766033172,51.418724060058594,85.0,-81.78697967529297,-8292.3525390625,209.15301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754875481128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642314434051,0.2522687613964081,-4.513729436439462e-06,0.0,0.0001780975580913,0.0,0.0,10.904374122619627,0.0,0.0,0.0,0.2975672781467438,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014040112495422,-2317.19970703125,304.15020751953125,0.7365031838417053,0.1612906455993652,0.1466819643974304,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620782539248,-732.672607421875,303.4687194824219,0.4863453507423401,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032571732997894,-3142.822998046875,304.1532287597656,0.8836637139320374,0.2827343344688415,0.1988991498947143,293.21636962890625,297.1499938964844,293.1499938964844,0.3180013298988342,-6094.53125,304.07916259765625,0.9990000128746032,0.4067701995372772,0.388017475605011,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825834348797,-3526.138427734375,303.632080078125,0.4863453507423401,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687046825885772,0.80934739112854,0.80934739112854,1.0,1.0,-1.2180824279785156,0.5147262811660767,0.703356146812439,0.2436634004116058,0.0,0.0,0.3473431766033172,51.418724060058594,85.0,-81.78697967529297,-8292.3525390625,209.15301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754875481128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642314434051,0.2522687613964081,-4.513729436439462e-06,0.0,0.0001780975580913,0.0,0.0,10.904374122619627,0.0,0.0,0.0,0.2975672781467438,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009513214230537,-2308.442138671875,304.1509704589844,0.7095195651054382,0.1604369133710861,0.1463507413864135,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236986204981,-730.0045776367188,303.3396301269531,0.4642462134361267,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018527239561081,-3124.9951171875,304.1546325683594,0.8491359949111938,0.2810861766338348,0.1980629712343216,293.2682189941406,297.1499938964844,293.1499938964844,0.3082377314567566,-5928.884765625,304.1190490722656,0.9580199718475342,0.3944627046585083,0.3767970502376556,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774665787816,-3542.292724609375,303.6044006347656,0.4642462134361267,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799514830112457,0.809006929397583,0.809006929397583,1.0,1.0,-1.206254959106445,0.5092926621437073,0.696962296962738,0.2408999651670456,0.0,0.0,0.3543818891048431,61.72821807861328,73.0,26.59090042114257,-8361.2529296875,226.2870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.021484375,18000.0,0.0,0.0,0.1740205138921737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630454003810882,0.2630499601364136,-4.54624159829109e-06,0.0,0.0001766086934367,0.0,0.0,11.501004219055176,0.0,0.0,0.0,0.2999442815780639,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009513214230537,-2308.442138671875,304.1509704589844,0.7095195651054382,0.1604369133710861,0.1463507413864135,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236986204981,-730.0045776367188,303.3396301269531,0.4642462134361267,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018527239561081,-3124.9951171875,304.1546325683594,0.8491359949111938,0.2810861766338348,0.1980629712343216,293.2682189941406,297.1499938964844,293.1499938964844,0.3082377314567566,-5928.884765625,304.1190490722656,0.9580199718475342,0.3944627046585083,0.3767970502376556,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774665787816,-3542.292724609375,303.6044006347656,0.4642462134361267,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799514830112457,0.809006929397583,0.809006929397583,1.0,1.0,-1.206254959106445,0.5092926621437073,0.696962296962738,0.2408999651670456,0.0,0.0,0.3543818891048431,61.72821807861328,73.0,26.59090042114257,-8361.2529296875,226.2870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.021484375,18000.0,0.0,0.0,0.1740205138921737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630454003810882,0.2630499601364136,-4.54624159829109e-06,0.0,0.0001766086934367,0.0,0.0,11.501004219055176,0.0,0.0,0.0,0.2999442815780639,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001185178756713,-2292.492919921875,304.1520080566406,0.6986759901046753,0.1595203578472137,0.1456733047962188,293.4180603027344,297.1499938964844,293.1499938964844,0.012269620783627,-722.8877563476562,303.21240234375,0.4547646343708038,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999641060829162,-3101.040771484375,304.1561889648437,0.8372308015823364,0.2793661057949066,0.1969883441925048,293.2841491699219,297.1499938964844,293.1499938964844,0.3015111684799194,-5818.00341796875,304.1400756835937,0.9379167556762696,0.3881955146789551,0.3700289130210876,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378769874572,-3536.626953125,303.5748596191406,0.4547646343708038,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832473218441009,0.8083516359329224,0.8083516359329224,1.0,1.0,-1.1971759796142578,0.5051518678665161,0.6920241713523865,0.2385658919811248,0.0,0.0,0.3531393110752105,65.7218017578125,61.0,28.06918334960937,-8243.8798828125,231.2315216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735894680023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620129883289337,0.262017548084259,-4.552627615339588e-06,0.0,0.0001761712337611,0.0,0.0,11.46587371826172,0.0,0.0,0.0,0.2999250888824463,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001185178756713,-2292.492919921875,304.1520080566406,0.6986759901046753,0.1595203578472137,0.1456733047962188,293.4180603027344,297.1499938964844,293.1499938964844,0.012269620783627,-722.8877563476562,303.21240234375,0.4547646343708038,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999641060829162,-3101.040771484375,304.1561889648437,0.8372308015823364,0.2793661057949066,0.1969883441925048,293.2841491699219,297.1499938964844,293.1499938964844,0.3015111684799194,-5818.00341796875,304.1400756835937,0.9379167556762696,0.3881955146789551,0.3700289130210876,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378769874572,-3536.626953125,303.5748596191406,0.4547646343708038,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832473218441009,0.8083516359329224,0.8083516359329224,1.0,1.0,-1.1971759796142578,0.5051518678665161,0.6920241713523865,0.2385658919811248,0.0,0.0,0.3531393110752105,65.7218017578125,61.0,28.06918334960937,-8243.8798828125,231.2315216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735894680023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620129883289337,0.262017548084259,-4.552627615339588e-06,0.0,0.0001761712337611,0.0,0.0,11.46587371826172,0.0,0.0,0.0,0.2999250888824463,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518456816673,-2278.037841796875,304.1526184082031,0.6989383101463318,0.1587306857109069,0.1449083685874939,293.43115234375,297.1499938964844,293.1499938964844,0.0119669493287801,-713.9442749023438,303.0841369628906,0.4562707841396332,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.198218435049057,-3079.140625,304.15704345703125,0.8373034596443176,0.2777076065540313,0.1958009451627731,293.2879638671875,297.1499938964844,293.1499938964844,0.2972138524055481,-5748.37841796875,304.150390625,0.9359691739082336,0.3840139806270599,0.3657191693782806,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343809723854,-3521.98681640625,303.5444641113281,0.4562707841396332,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811813056468963,0.8076963424682617,0.8076963424682617,1.0,1.0,-1.1894718408584597,0.5016254782676697,0.687846302986145,0.2365956753492355,0.0,0.0,0.3519813418388366,64.92058563232422,49.0,23.031801223754883,-8148.31884765625,226.880599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736142486333847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261350929737091,0.261355459690094,-4.55202325611026e-06,0.0,0.0001761963940225,0.0,0.0,11.43217945098877,0.0,0.0,0.0,0.2997915148735046,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518456816673,-2278.037841796875,304.1526184082031,0.6989383101463318,0.1587306857109069,0.1449083685874939,293.43115234375,297.1499938964844,293.1499938964844,0.0119669493287801,-713.9442749023438,303.0841369628906,0.4562707841396332,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.198218435049057,-3079.140625,304.15704345703125,0.8373034596443176,0.2777076065540313,0.1958009451627731,293.2879638671875,297.1499938964844,293.1499938964844,0.2972138524055481,-5748.37841796875,304.150390625,0.9359691739082336,0.3840139806270599,0.3657191693782806,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343809723854,-3521.98681640625,303.5444641113281,0.4562707841396332,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811813056468963,0.8076963424682617,0.8076963424682617,1.0,1.0,-1.1894718408584597,0.5016254782676697,0.687846302986145,0.2365956753492355,0.0,0.0,0.3519813418388366,64.92058563232422,49.0,23.031801223754883,-8148.31884765625,226.880599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736142486333847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261350929737091,0.261355459690094,-4.55202325611026e-06,0.0,0.0001761963940225,0.0,0.0,11.43217945098877,0.0,0.0,0.0,0.2997915148735046,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989785939455032,-2271.0283203125,304.15283203125,0.7020443081855774,0.1583816111087799,0.1445210427045822,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022430688142,-708.85107421875,303.0199279785156,0.4599423706531524,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973522156476974,-3068.304931640625,304.1573181152344,0.8404861092567444,0.2769067883491516,0.1951895356178283,293.2881164550781,297.1499938964844,293.1499938964844,0.2953679859638214,-5718.8759765625,304.1536560058594,0.9396568536758424,0.3822356760501861,0.3639046251773834,293.2173156738281,297.1499938964844,293.1499938964844,0.0129637038335204,-3511.66259765625,303.5295104980469,0.4599423706531524,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.2786263525485992,0.8073686957359314,0.8073686957359314,1.0,1.0,-1.1856534481048584,0.4998625218868255,0.6857908964157104,0.2356670945882797,0.0,0.0,0.3509047925472259,63.244239807128906,49.0,18.68799591064453,-8095.8291015625,222.16017150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737358719110489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604025304317474,0.2604070603847503,-4.5501997192332055e-06,0.0,0.0001763198233675,0.0,0.0,11.381709098815918,0.0,0.0,0.0,0.299592912197113,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986187160015106,-2264.29296875,304.1529541015625,0.7068571448326111,0.1580578237771988,0.144133910536766,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326417773962,-703.4859619140625,302.95556640625,0.4653165340423584,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965052336454391,-3057.73388671875,304.15753173828125,0.8455356359481812,0.2761238813400268,0.1945720314979553,293.2876892089844,297.1499938964844,293.1499938964844,0.2936341166496277,-5691.37646484375,304.1561279296875,0.9458605051040648,0.3805660605430603,0.3621945381164551,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848813474178,-3500.050048828125,303.5148010253906,0.4653165340423584,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.275258332490921,0.8072260618209839,0.8072260618209839,1.0,1.0,-1.181777000427246,0.4980792105197906,0.6836978197097778,0.2347760647535324,0.0,0.0,0.3497365415096283,60.920894622802734,37.0,14.83196258544922,-8044.6611328125,216.1466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738873273134231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593167424201965,0.2593212723731994,-4.547618573269574e-06,0.0,0.000176473535248,0.0,0.0,11.322868347167969,0.0,0.0,0.0,0.2993568778038025,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979122966527938,-2251.0859375,304.15313720703125,0.7206622958183289,0.1574720293283462,0.1433643400669098,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837729975581,-692.030517578125,302.8266296386719,0.4782355427742004,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948199719190597,-3036.70654296875,304.1578369140625,0.8614122867584229,0.2746048271656036,0.1933283060789108,293.28594970703125,297.1499938964844,293.1499938964844,0.2903020083904266,-5638.94384765625,304.1596069335937,0.964572548866272,0.3774284422397613,0.3589460849761963,293.22052001953125,297.1499938964844,293.1499938964844,0.0127073088660836,-3473.30615234375,303.48614501953125,0.4782355427742004,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665136456489563,0.8069408535957336,0.8069408535957336,1.0,1.0,-1.1738228797912598,0.4943949580192566,0.6794278621673584,0.2330411076545715,0.0,0.0,0.3468550145626068,54.7938232421875,25.0,10.69436740875244,-7945.43115234375,201.2064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741882264614105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567111551761627,0.2567156851291656,-4.541113867162494e-06,0.0,0.0001767789071891,0.0,0.0,11.181424140930176,0.0,0.0,0.0,0.2987820208072662,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979122966527938,-2251.0859375,304.15313720703125,0.7206622958183289,0.1574720293283462,0.1433643400669098,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837729975581,-692.030517578125,302.8266296386719,0.4782355427742004,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948199719190597,-3036.70654296875,304.1578369140625,0.8614122867584229,0.2746048271656036,0.1933283060789108,293.28594970703125,297.1499938964844,293.1499938964844,0.2903020083904266,-5638.94384765625,304.1596069335937,0.964572548866272,0.3774284422397613,0.3589460849761963,293.22052001953125,297.1499938964844,293.1499938964844,0.0127073088660836,-3473.30615234375,303.48614501953125,0.4782355427742004,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665136456489563,0.8069408535957336,0.8069408535957336,1.0,1.0,-1.1738228797912598,0.4943949580192566,0.6794278621673584,0.2330411076545715,0.0,0.0,0.3468550145626068,54.7938232421875,25.0,10.69436740875244,-7945.43115234375,201.2064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741882264614105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567111551761627,0.2567156851291656,-4.541113867162494e-06,0.0,0.0001767789071891,0.0,0.0,11.181424140930176,0.0,0.0,0.0,0.2987820208072662,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207561135292,-2238.163330078125,304.1532592773437,0.7401756048202515,0.156949982047081,0.1426047384738922,293.4620056152344,297.1499938964844,293.1499938964844,0.010930803604424,-679.9051513671875,302.697265625,0.4936101138591766,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931456476449966,-3015.807861328125,304.15802001953125,0.8864812254905701,0.273137092590332,0.192082017660141,293.2835998535156,297.1499938964844,293.1499938964844,0.2870670258998871,-5588.38330078125,304.1617736816406,0.9892060160636902,0.3744648098945617,0.3558297455310821,293.2218322753906,297.1499938964844,293.1499938964844,0.0125129120424389,-3443.299072265625,303.4585876464844,0.4936101138591766,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051015853882,0.8066556453704834,0.8066556453704834,1.0,1.0,-1.1656572818756104,0.4905852675437927,0.6750720739364624,0.2313551306724548,0.0,0.0,0.3432234227657318,47.27640914916992,25.0,8.697958946228027,-7847.7392578125,183.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.174353152513504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253396987915039,0.253401517868042,-4.532746515906183e-06,0.0,0.0001769462833181,0.0,0.0,11.002291679382324,0.0,0.0,0.0,0.2980540990829468,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207561135292,-2238.163330078125,304.1532592773437,0.7401756048202515,0.156949982047081,0.1426047384738922,293.4620056152344,297.1499938964844,293.1499938964844,0.010930803604424,-679.9051513671875,302.697265625,0.4936101138591766,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931456476449966,-3015.807861328125,304.15802001953125,0.8864812254905701,0.273137092590332,0.192082017660141,293.2835998535156,297.1499938964844,293.1499938964844,0.2870670258998871,-5588.38330078125,304.1617736816406,0.9892060160636902,0.3744648098945617,0.3558297455310821,293.2218322753906,297.1499938964844,293.1499938964844,0.0125129120424389,-3443.299072265625,303.4585876464844,0.4936101138591766,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051015853882,0.8066556453704834,0.8066556453704834,1.0,1.0,-1.1656572818756104,0.4905852675437927,0.6750720739364624,0.2313551306724548,0.0,0.0,0.3432234227657318,47.27640914916992,25.0,8.697958946228027,-7847.7392578125,183.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.174353152513504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253396987915039,0.253401517868042,-4.532746515906183e-06,0.0,0.0001769462833181,0.0,0.0,11.002291679382324,0.0,0.0,0.0,0.2980540990829468,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966272056102752,-2227.049072265625,304.1531677246094,0.7558472752571106,0.1564619392156601,0.141979694366455,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238285079598,-669.143310546875,302.56707763671875,0.5055018663406372,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915673017501831,-2996.0830078125,304.157958984375,0.9063107967376708,0.2716991007328033,0.1909364610910415,293.278076171875,297.1499938964844,293.1499938964844,0.2778533101081848,-5441.884765625,304.1741943359375,0.9990000128746032,0.3721731305122375,0.3463870584964752,293.22265625,297.1499938964844,293.1499938964844,0.0123647283762693,-3420.3662109375,303.4318542480469,0.5055018663406372,0.050000000745058,0.2309748977422714,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473420053720474,0.8063927888870239,0.8063927888870239,1.0,1.0,-1.1508158445358276,0.4835377931594848,0.667277991771698,0.2287676036357879,0.0,0.0,0.3386911153793335,42.26482009887695,25.0,16.031370162963867,-7733.26708984375,169.2475128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742459833621978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494407445192337,0.2494452595710754,-4.522744347923435e-06,0.0,0.0001768375223036,0.0,0.0,10.789875030517578,0.0,0.0,0.0,0.2971877753734588,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966272056102752,-2227.049072265625,304.1531677246094,0.7558472752571106,0.1564619392156601,0.141979694366455,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238285079598,-669.143310546875,302.56707763671875,0.5055018663406372,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915673017501831,-2996.0830078125,304.157958984375,0.9063107967376708,0.2716991007328033,0.1909364610910415,293.278076171875,297.1499938964844,293.1499938964844,0.2778533101081848,-5441.884765625,304.1741943359375,0.9990000128746032,0.3721731305122375,0.3463870584964752,293.22265625,297.1499938964844,293.1499938964844,0.0123647283762693,-3420.3662109375,303.4318542480469,0.5055018663406372,0.050000000745058,0.2309748977422714,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473420053720474,0.8063927888870239,0.8063927888870239,1.0,1.0,-1.1508158445358276,0.4835377931594848,0.667277991771698,0.2287676036357879,0.0,0.0,0.3386911153793335,42.26482009887695,25.0,16.031370162963867,-7733.26708984375,169.2475128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742459833621978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494407445192337,0.2494452595710754,-4.522744347923435e-06,0.0,0.0001768375223036,0.0,0.0,10.789875030517578,0.0,0.0,0.0,0.2971877753734588,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959389209747314,-2213.826416015625,304.1532287597656,0.7667819261550903,0.1560035794973373,0.1414515227079391,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329000994563,-658.2679443359375,302.4379577636719,0.5140858292579651,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896980702877044,-2972.32666015625,304.1584167480469,0.9205530881881714,0.2702319025993347,0.1898395121097564,293.2545471191406,297.1499938964844,293.1499938964844,0.261915385723114,-5186.68505859375,304.1923522949219,0.9990000128746032,0.3736687004566192,0.3303952813148498,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291697189211,-3397.4375,303.4071044921875,0.5140858292579651,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913157224655,0.8061299324035645,0.8061299324035645,1.0,1.0,-1.1289565563201904,0.4731408059597015,0.6558157205581665,0.2251142263412475,0.0,0.0,0.3287953436374664,39.11165618896485,25.0,31.08965301513672,-7553.33056640625,156.77297973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.162109375,18000.0,0.0,0.0,0.1735880970954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241704374551773,0.2417088747024536,-4.50696188636357e-06,0.0,0.0001761698513291,0.0,0.0,10.387290954589844,0.0,0.0,0.0,0.2955726981163025,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959389209747314,-2213.826416015625,304.1532287597656,0.7667819261550903,0.1560035794973373,0.1414515227079391,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329000994563,-658.2679443359375,302.4379577636719,0.5140858292579651,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896980702877044,-2972.32666015625,304.1584167480469,0.9205530881881714,0.2702319025993347,0.1898395121097564,293.2545471191406,297.1499938964844,293.1499938964844,0.261915385723114,-5186.68505859375,304.1923522949219,0.9990000128746032,0.3736687004566192,0.3303952813148498,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291697189211,-3397.4375,303.4071044921875,0.5140858292579651,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913157224655,0.8061299324035645,0.8061299324035645,1.0,1.0,-1.1289565563201904,0.4731408059597015,0.6558157205581665,0.2251142263412475,0.0,0.0,0.3287953436374664,39.11165618896485,25.0,31.08965301513672,-7553.33056640625,156.77297973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.162109375,18000.0,0.0,0.0,0.1735880970954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241704374551773,0.2417088747024536,-4.50696188636357e-06,0.0,0.0001761698513291,0.0,0.0,10.387290954589844,0.0,0.0,0.0,0.2955726981163025,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956709757447242,-2208.74365234375,304.15313720703125,0.7718122601509094,0.1557973176240921,0.141213983297348,293.48223876953125,297.1499938964844,293.1499938964844,0.0101980324834585,-653.2625122070312,302.3719177246094,0.51810622215271,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889483481645584,-2962.90380859375,304.1582336425781,0.9272411465644836,0.2697916626930237,0.189356118440628,293.2387084960937,297.1499938964844,293.1499938964844,0.255028635263443,-5076.81201171875,304.1971435546875,0.9990000128746032,0.3754515945911407,0.3234759569168091,293.22320556640625,297.1499938964844,293.1499938964844,0.0121732214465737,-3388.420166015625,303.3946838378906,0.51810622215271,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375361621379852,0.8059985041618347,0.8059985041618347,1.0,1.0,-1.1194566488265991,0.468629390001297,0.6508272886276245,0.2235236912965774,0.0,0.0,0.3233552873134613,37.79039764404297,25.0,24.55730056762696,-7456.126953125,151.5805206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.172942504286766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367477566003799,0.2367522567510604,-4.495184839470312e-06,0.0,0.000175514651346,0.0,0.0,10.128612518310549,0.0,0.0,0.0,0.294540137052536,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954545512795448,-2204.690185546875,304.1529541015625,0.7766510844230652,0.1556039750576019,0.140993595123291,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692296400666,-648.516845703125,302.3046569824219,0.5220121145248413,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887053549289703,-2960.02685546875,304.1571655273437,0.934268593788147,0.2699428498744964,0.189237967133522,293.2214660644531,297.1499938964844,293.1499938964844,0.2487033307552337,-4975.91015625,304.2000427246094,0.9990000128746032,0.3777141273021698,0.317060112953186,293.223388671875,297.1499938964844,293.1499938964844,0.0121237086132168,-3380.842529296875,303.3818359375,0.5220121145248413,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.22265625,1.0,0.2348573207855224,0.805955708026886,0.805955708026886,1.0,1.0,-1.1110501289367676,0.4646491110324859,0.6464009881019592,0.2221183627843856,0.0,0.0,0.3181351721286773,36.59342956542969,28.0,16.166240692138672,-7367.60205078125,146.99752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720703393220901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319744974374771,0.2319789826869964,-4.482957592699677e-06,0.0,0.0001746295165503,0.0,0.0,9.879839897155762,0.0,0.0,0.0,0.2935342490673065,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395464897155,-2197.046875,304.1526794433594,0.782945990562439,0.1548778116703033,0.1404686272144317,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308622837066,-639.8327026367188,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891929656267166,-2966.74365234375,304.1539611816406,0.9449325203895568,0.2706942856311798,0.1896621584892273,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883006095886,-4841.5048828125,304.1972961425781,0.9990000128746032,0.3827626407146454,0.308483362197876,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481578633189,-3370.470458984375,303.3553161621094,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314687073230743,0.8058701753616333,0.8058701753616333,1.0,1.0,-1.100242018699646,0.4595566093921661,0.6406853795051575,0.2202504575252533,0.0,0.0,0.3087934553623199,35.0322380065918,31.0,-5.15255880355835,-7228.07080078125,141.15342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697233468294143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233649492263794,0.2233694046735763,-4.460106993064983e-06,0.0,0.0001722476299619,0.0,0.0,9.435087203979492,0.0,0.0,0.0,0.2917239964008331,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395464897155,-2197.046875,304.1526794433594,0.782945990562439,0.1548778116703033,0.1404686272144317,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308622837066,-639.8327026367188,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891929656267166,-2966.74365234375,304.1539611816406,0.9449325203895568,0.2706942856311798,0.1896621584892273,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883006095886,-4841.5048828125,304.1972961425781,0.9990000128746032,0.3827626407146454,0.308483362197876,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481578633189,-3370.470458984375,303.3553161621094,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314687073230743,0.8058701753616333,0.8058701753616333,1.0,1.0,-1.100242018699646,0.4595566093921661,0.6406853795051575,0.2202504575252533,0.0,0.0,0.3087934553623199,35.0322380065918,31.0,-5.15255880355835,-7228.07080078125,141.15342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697233468294143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233649492263794,0.2233694046735763,-4.460106993064983e-06,0.0,0.0001722476299619,0.0,0.0,9.435087203979492,0.0,0.0,0.0,0.2917239964008331,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939908325672149,-2177.6806640625,304.153564453125,0.783430278301239,0.1531998962163925,0.1390321105718612,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147051081061,-632.126220703125,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.18719482421875,297.1499938964844,293.1499938964844,0.1898105144500732,-2975.090576171875,304.15167236328125,0.9497762322425842,0.2710076868534088,0.1899709105491638,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194410085678,-4786.166015625,304.1875305175781,0.9990000128746032,0.3869712650775909,0.3047767579555511,293.2239990234375,297.1499938964844,293.1499938964844,0.012001072987914,-3366.074951171875,303.3279724121094,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298678308725357,0.8057847023010254,0.8057847023010254,1.0,1.0,-1.0942727327346802,0.4567476809024811,0.6375250816345215,0.2192036360502243,0.0,0.0,0.3029760122299194,34.35447311401367,34.0,-18.49527168273925,-7147.59521484375,138.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668077856302261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217669129371643,0.2176735699176788,-4.442980753083248e-06,0.0,0.000169288701727,0.0,0.0,9.140840530395508,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939908325672149,-2177.6806640625,304.153564453125,0.783430278301239,0.1531998962163925,0.1390321105718612,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147051081061,-632.126220703125,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.18719482421875,297.1499938964844,293.1499938964844,0.1898105144500732,-2975.090576171875,304.15167236328125,0.9497762322425842,0.2710076868534088,0.1899709105491638,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194410085678,-4786.166015625,304.1875305175781,0.9990000128746032,0.3869712650775909,0.3047767579555511,293.2239990234375,297.1499938964844,293.1499938964844,0.012001072987914,-3366.074951171875,303.3279724121094,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298678308725357,0.8057847023010254,0.8057847023010254,1.0,1.0,-1.0942727327346802,0.4567476809024811,0.6375250816345215,0.2192036360502243,0.0,0.0,0.3029760122299194,34.35447311401367,34.0,-18.49527168273925,-7147.59521484375,138.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668077856302261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217669129371643,0.2176735699176788,-4.442980753083248e-06,0.0,0.000169288701727,0.0,0.0,9.140840530395508,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938148498535156,-2174.7705078125,304.1526184082031,0.7831874489784241,0.1531872600317001,0.1386847645044326,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363363459706,-625.6580810546875,301.8953857421875,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122548341751,-2984.36181640625,304.14996337890625,0.9510319828987122,0.2715406119823456,0.1903506070375442,293.14453125,297.1499938964844,293.1499938964844,0.2359095811843872,-4780.22412109375,304.176025390625,0.9990000128746032,0.3902995884418487,0.304291158914566,293.2182006835937,297.1499938964844,293.1499938964844,0.0120011018589138,-3368.03662109375,303.3173217773437,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1844787597656,1.0,0.2297604531049728,0.8056473135948181,0.8056473135948181,1.0,1.0,-1.0937052965164185,0.4564907550811767,0.6372145414352417,0.2190321236848831,0.0,0.0,0.2991363704204559,34.26739501953125,52.0,-22.739171981811523,-7104.6494140625,138.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636738032102584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730155467987,0.2139774411916732,-4.432010427990463e-06,0.0,0.0001661081041675,0.0,0.0,8.951948165893555,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938148498535156,-2174.7705078125,304.1526184082031,0.7831874489784241,0.1531872600317001,0.1386847645044326,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363363459706,-625.6580810546875,301.8953857421875,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122548341751,-2984.36181640625,304.14996337890625,0.9510319828987122,0.2715406119823456,0.1903506070375442,293.14453125,297.1499938964844,293.1499938964844,0.2359095811843872,-4780.22412109375,304.176025390625,0.9990000128746032,0.3902995884418487,0.304291158914566,293.2182006835937,297.1499938964844,293.1499938964844,0.0120011018589138,-3368.03662109375,303.3173217773437,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1844787597656,1.0,0.2297604531049728,0.8056473135948181,0.8056473135948181,1.0,1.0,-1.0937052965164185,0.4564907550811767,0.6372145414352417,0.2190321236848831,0.0,0.0,0.2991363704204559,34.26739501953125,52.0,-22.739171981811523,-7104.6494140625,138.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636738032102584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730155467987,0.2139774411916732,-4.432010427990463e-06,0.0,0.0001661081041675,0.0,0.0,8.951948165893555,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.093924731016159,-2177.381103515625,304.15155029296875,0.7689629793167114,0.1528304070234298,0.1385412067174911,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867482453584,-620.7222900390625,301.7589111328125,0.5196759700775146,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903603672981262,-2982.768798828125,304.1502990722656,0.9310296177864076,0.2700169682502746,0.189802885055542,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354420661926,-5038.3408203125,304.1409912109375,0.9990000128746032,0.389630377292633,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427450165152,-3379.096435546875,303.3009338378906,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037475585937,291.1529235839844,1.0,0.2370972484350204,0.8055099844932556,0.8055099844932556,1.0,1.0,-1.1135083436965942,0.4659743309020996,0.6475340723991394,0.2219132632017135,0.0,0.0,0.2996412813663482,37.257137298583984,70.0,-45.147647857666016,-7142.56884765625,148.92808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606748104095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968553781509,0.2130012810230255,-4.426223767950432e-06,0.0,0.0001630645128898,0.0,0.0,8.896712303161621,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.093924731016159,-2177.381103515625,304.15155029296875,0.7689629793167114,0.1528304070234298,0.1385412067174911,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867482453584,-620.7222900390625,301.7589111328125,0.5196759700775146,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903603672981262,-2982.768798828125,304.1502990722656,0.9310296177864076,0.2700169682502746,0.189802885055542,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354420661926,-5038.3408203125,304.1409912109375,0.9990000128746032,0.389630377292633,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427450165152,-3379.096435546875,303.3009338378906,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037475585937,291.1529235839844,1.0,0.2370972484350204,0.8055099844932556,0.8055099844932556,1.0,1.0,-1.1135083436965942,0.4659743309020996,0.6475340723991394,0.2219132632017135,0.0,0.0,0.2996412813663482,37.257137298583984,70.0,-45.147647857666016,-7142.56884765625,148.92808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606748104095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968553781509,0.2130012810230255,-4.426223767950432e-06,0.0,0.0001630645128898,0.0,0.0,8.896712303161621,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
