time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.094089962542057,-2180.87646484375,304.1509704589844,0.7579717040061951,0.1528808772563934,0.1385190784931183,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264954000711,-619.0701904296875,301.6865234375,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896307915449142,-2973.7138671875,304.1515808105469,0.9138254523277284,0.2682088911533355,0.1888647675514221,293.1651611328125,297.1499938964844,293.1499938964844,0.264941543340683,-5261.28271484375,304.1178894042969,0.9990000128746032,0.3864535987377167,0.3350504338741302,293.2142028808594,297.1499938964844,293.1499938964844,0.0120852021500468,-3389.266357421875,303.28985595703125,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430267333984375,0.8054413199424744,0.8054413199424744,1.0,1.0,-1.1300575733184814,0.4738838970661163,0.6561737060546875,0.2244218289852142,0.0,0.0,0.3030285239219665,39.93329620361328,70.0,-54.39992141723633,-7209.1640625,158.66835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594090461730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148542255163192,0.2148586511611938,-4.427278781804489e-06,0.0,0.0001617799280211,0.0,0.0,8.982548713684082,0.0,0.0,0.0,0.2897889018058777,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945746898651123,-2190.37158203125,304.14990234375,0.7465094327926636,0.1532558500766754,0.1388865709304809,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706840321421,-617.6142578125,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884012222290039,-2958.2861328125,304.1535339355469,0.8954927921295166,0.2660436034202575,0.1875228732824325,293.1926574707031,297.1499938964844,293.1499938964844,0.2815912067890167,-5530.15966796875,304.09344482421875,0.9990000128746032,0.3808752000331878,0.352206826210022,293.2141418457031,297.1499938964844,293.1499938964844,0.0121347503736615,-3400.75390625,303.2772827148437,0.5025990605354309,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.4436340332031,291.106201171875,1.0,0.2502351701259613,0.8052166700363159,0.8052166700363159,1.0,1.0,-1.150334358215332,0.4835537374019623,0.6667805910110474,0.2275585532188415,0.0,0.0,0.307914674282074,43.32093048095703,73.0,-61.09169387817383,-7307.2490234375,171.16468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.158424898982048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181750535964965,0.2181794792413711,-4.431995876075234e-06,0.0,0.0001607811427675,0.0,0.0,9.142108917236328,0.0,0.0,0.0,0.2904021739959717,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950028598308563,-2198.604736328125,304.1493225097656,0.7221163511276245,0.1530338525772094,0.1392581909894943,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573746711015,-613.9735107421875,301.46563720703125,0.4843699634075165,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.186096504330635,-2929.15234375,304.1561889648437,0.8596497774124146,0.2631323635578155,0.1854327917098999,293.24981689453125,297.1499938964844,293.1499938964844,0.2827803790569305,-5540.72021484375,304.1127624511719,0.969593346118927,0.368123710155487,0.3518828749656677,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259398922324,-3419.8916015625,303.2508544921875,0.4843699634075165,0.050000000745058,0.2326994091272354,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608320415019989,0.804767370223999,0.804767370223999,1.0,1.0,-1.1501785516738892,0.483364075422287,0.6668144464492798,0.2276962250471115,0.0,0.0,0.3182283639907837,51.4425048828125,76.0,2.0041630268096924,-7439.25,186.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275659561157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278956323862075,0.2279000878334045,-4.452054326975485e-06,0.0,0.0001598704548086,0.0,0.0,9.626754760742188,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950028598308563,-2198.604736328125,304.1493225097656,0.7221163511276245,0.1530338525772094,0.1392581909894943,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573746711015,-613.9735107421875,301.46563720703125,0.4843699634075165,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.186096504330635,-2929.15234375,304.1561889648437,0.8596497774124146,0.2631323635578155,0.1854327917098999,293.24981689453125,297.1499938964844,293.1499938964844,0.2827803790569305,-5540.72021484375,304.1127624511719,0.969593346118927,0.368123710155487,0.3518828749656677,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259398922324,-3419.8916015625,303.2508544921875,0.4843699634075165,0.050000000745058,0.2326994091272354,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608320415019989,0.804767370223999,0.804767370223999,1.0,1.0,-1.1501785516738892,0.483364075422287,0.6668144464492798,0.2276962250471115,0.0,0.0,0.3182283639907837,51.4425048828125,76.0,2.0041630268096924,-7439.25,186.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275659561157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278956323862075,0.2279000878334045,-4.452054326975485e-06,0.0,0.0001598704548086,0.0,0.0,9.626754760742188,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615436553955,-2185.890625,304.1506042480469,0.7018933296203613,0.1522365659475326,0.1388938575983047,293.525146484375,297.1499938964844,293.1499938964844,0.0088921627029776,-606.6729125976562,301.3262634277344,0.4691350162029266,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837410628795623,-2898.746826171875,304.157958984375,0.8353683352470398,0.2610196471214294,0.184085801243782,293.270263671875,297.1499938964844,293.1499938964844,0.2754551768302917,-5418.33154296875,304.1368103027344,0.9341415762901306,0.361397385597229,0.3446440100669861,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338375076651,-3420.414794921875,303.2244873046875,0.4691350162029266,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030370235443,0.8043181300163269,0.8043181300163269,1.0,1.0,-1.1413767337799072,0.4790831208229065,0.6622936725616455,0.2263658791780471,0.0,0.0,0.316647469997406,58.70890045166016,64.0,31.11134910583496,-7377.48681640625,198.38186645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575710177421569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228296473622322,0.2283009439706802,-4.462458491616417e-06,0.0,0.0001599145471118,0.0,0.0,9.666733741760254,0.0,0.0,0.0,0.2925510704517364,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615436553955,-2185.890625,304.1506042480469,0.7018933296203613,0.1522365659475326,0.1388938575983047,293.525146484375,297.1499938964844,293.1499938964844,0.0088921627029776,-606.6729125976562,301.3262634277344,0.4691350162029266,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837410628795623,-2898.746826171875,304.157958984375,0.8353683352470398,0.2610196471214294,0.184085801243782,293.270263671875,297.1499938964844,293.1499938964844,0.2754551768302917,-5418.33154296875,304.1368103027344,0.9341415762901306,0.361397385597229,0.3446440100669861,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338375076651,-3420.414794921875,303.2244873046875,0.4691350162029266,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030370235443,0.8043181300163269,0.8043181300163269,1.0,1.0,-1.1413767337799072,0.4790831208229065,0.6622936725616455,0.2263658791780471,0.0,0.0,0.316647469997406,58.70890045166016,64.0,31.11134910583496,-7377.48681640625,198.38186645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575710177421569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228296473622322,0.2283009439706802,-4.462458491616417e-06,0.0,0.0001599145471118,0.0,0.0,9.666733741760254,0.0,0.0,0.0,0.2925510704517364,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936955064535141,-2173.172607421875,304.1515197753906,0.6953300833702087,0.1514144241809845,0.1382243335247039,293.533447265625,297.1499938964844,293.1499938964844,0.0086903497576713,-597.849365234375,301.1763000488281,0.4642253220081329,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819918155670166,-2876.5234375,304.158203125,0.8280448913574219,0.2593278884887695,0.1828672587871551,293.2759094238281,297.1499938964844,293.1499938964844,0.2712962031364441,-5349.48876953125,304.14794921875,0.9217905402183532,0.357193261384964,0.3403429687023163,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863149106502,-3413.84521484375,303.1946105957031,0.4642253220081329,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549895763397,0.8039242029190063,0.8039242029190063,1.0,1.0,-1.134534239768982,0.4757232069969177,0.6588110327720642,0.2254129648208618,0.0,0.0,0.3156595230102539,60.783817291259766,52.0,24.38408088684082,-7308.8291015625,200.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578783392906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275479286909103,0.2275523841381073,-4.461761818674859e-06,0.0,0.0001602264528628,0.0,0.0,9.630781173706056,0.0,0.0,0.0,0.2924247086048126,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936955064535141,-2173.172607421875,304.1515197753906,0.6953300833702087,0.1514144241809845,0.1382243335247039,293.533447265625,297.1499938964844,293.1499938964844,0.0086903497576713,-597.849365234375,301.1763000488281,0.4642253220081329,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819918155670166,-2876.5234375,304.158203125,0.8280448913574219,0.2593278884887695,0.1828672587871551,293.2759094238281,297.1499938964844,293.1499938964844,0.2712962031364441,-5349.48876953125,304.14794921875,0.9217905402183532,0.357193261384964,0.3403429687023163,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863149106502,-3413.84521484375,303.1946105957031,0.4642253220081329,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549895763397,0.8039242029190063,0.8039242029190063,1.0,1.0,-1.134534239768982,0.4757232069969177,0.6588110327720642,0.2254129648208618,0.0,0.0,0.3156595230102539,60.783817291259766,52.0,24.38408088684082,-7308.8291015625,200.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578783392906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275479286909103,0.2275523841381073,-4.461761818674859e-06,0.0,0.0001602264528628,0.0,0.0,9.630781173706056,0.0,0.0,0.0,0.2924247086048126,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929815918207168,-2159.618408203125,304.1521911621094,0.6987589001655579,0.1506934165954589,0.1374818682670593,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557114169001,-587.0681762695312,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727366685867,-2861.1416015625,304.157470703125,0.8318753242492676,0.2584434747695923,0.1820676773786544,293.2763671875,297.1499938964844,293.1499938964844,0.2679327428340912,-5294.66748046875,304.1541442871094,0.9251600503921508,0.3539003431797027,0.3370071351528168,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790768414735,-3396.926513671875,303.1651611328125,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671117782592773,0.8035302758216858,0.8035302758216858,1.0,1.0,-1.1281579732894895,0.4725719690322876,0.6555860042572021,0.224579244852066,0.0,0.0,0.313057005405426,58.79792022705078,40.0,17.219602584838867,-7229.99609375,194.3341522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582734137773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255862951278686,0.2255907505750656,-4.458359398995526e-06,0.0,0.0001606273872312,0.0,0.0,9.53351593017578,0.0,0.0,0.0,0.2920446097850799,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929815918207168,-2159.618408203125,304.1521911621094,0.6987589001655579,0.1506934165954589,0.1374818682670593,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557114169001,-587.0681762695312,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727366685867,-2861.1416015625,304.157470703125,0.8318753242492676,0.2584434747695923,0.1820676773786544,293.2763671875,297.1499938964844,293.1499938964844,0.2679327428340912,-5294.66748046875,304.1541442871094,0.9251600503921508,0.3539003431797027,0.3370071351528168,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790768414735,-3396.926513671875,303.1651611328125,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671117782592773,0.8035302758216858,0.8035302758216858,1.0,1.0,-1.1281579732894895,0.4725719690322876,0.6555860042572021,0.224579244852066,0.0,0.0,0.313057005405426,58.79792022705078,40.0,17.219602584838867,-7229.99609375,194.3341522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582734137773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255862951278686,0.2255907505750656,-4.458359398995526e-06,0.0,0.0001606273872312,0.0,0.0,9.53351593017578,0.0,0.0,0.0,0.2920446097850799,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926362052559852,-2153.103271484375,304.15240478515625,0.7033827304840088,0.1503683626651764,0.1371030658483505,293.5458984375,297.1499938964844,293.1499938964844,0.0083315949887037,-581.2299194335938,300.9454040527344,0.4730343520641327,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803449988365173,-2855.801513671875,304.1568908691406,0.8370450735092163,0.2581746280193329,0.181786835193634,293.2757873535156,297.1499938964844,293.1499938964844,0.2664092481136322,-5270.10009765625,304.1561584472656,0.9312597513198853,0.3524147570133209,0.3354859054088592,293.2234191894531,297.1499938964844,293.1499938964844,0.012012387625873,-3386.264404296875,303.15069580078125,0.4730343520641327,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.264005571603775,0.8033333420753479,0.8033333420753479,1.0,1.0,-1.124983310699463,0.4709971845149994,0.6539860963821411,0.2241822630167007,0.0,0.0,0.3115773797035217,56.71726989746094,40.0,13.698118209838867,-7190.44921875,189.3481292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584428548812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243693023920059,0.2243737578392028,-4.455704583961051e-06,0.0,0.0001607993472134,0.0,0.0,9.472222328186035,0.0,0.0,0.0,0.2918003797531128,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922927260398864,-2146.634521484375,304.152587890625,0.7097671031951904,0.1500632911920547,0.1367227733135223,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049490883946,-575.1634521484375,300.8670959472656,0.4783865213394165,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799787431955337,-2851.240234375,304.15631103515625,0.844265341758728,0.2579784989356994,0.1815491765737533,293.27490234375,297.1499938964844,293.1499938964844,0.2649297416210174,-5246.35400390625,304.15771484375,0.9399855732917786,0.3509946167469024,0.3340162336826324,293.2240905761719,297.1499938964844,293.1499938964844,0.0119389286264777,-3374.346435546875,303.1365051269531,0.4783865213394165,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601500451564789,0.8032224178314209,0.8032224178314209,1.0,1.0,-1.1217707395553589,0.4694084525108337,0.6523622870445251,0.2237986326217651,0.0,0.0,0.3099347949028015,54.08625411987305,28.0,11.323213577270508,-7151.45166015625,183.326400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585712283849716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230455428361892,0.2230499982833862,-4.452740085980622e-06,0.0,0.0001609296305105,0.0,0.0,9.405545234680176,0.0,0.0,0.0,0.2915325164794922,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128531098365,-2133.85400390625,304.1528625488281,0.7266789674758911,0.1495031416416168,0.1359632164239883,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475482925772,-562.5096435546875,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793782860040664,-2843.775634765625,304.1552124023437,0.8656352162361145,0.2577514350414276,0.1811652928590774,293.2726135253906,297.1499938964844,293.1499938964844,0.2620559632778168,-5200.45751953125,304.159912109375,0.9643118977546692,0.3482951819896698,0.3311781287193298,293.2249450683594,297.1499938964844,293.1499938964844,0.011777551844716,-3347.677001953125,303.1091003417969,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505520582199096,0.8030006289482117,0.8030006289482117,1.0,1.0,-1.1152352094650269,0.466168612241745,0.6490665674209595,0.2230492532253265,0.0,0.0,0.3061680495738983,47.563758850097656,25.0,8.285318374633789,-7073.1787109375,168.95689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586495786905288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200024425983429,0.2200068831443786,-4.445899776328588e-06,0.0,0.0001610091421753,0.0,0.0,9.252806663513184,0.0,0.0,0.0,0.2909190952777862,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128531098365,-2133.85400390625,304.1528625488281,0.7266789674758911,0.1495031416416168,0.1359632164239883,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475482925772,-562.5096435546875,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793782860040664,-2843.775634765625,304.1552124023437,0.8656352162361145,0.2577514350414276,0.1811652928590774,293.2726135253906,297.1499938964844,293.1499938964844,0.2620559632778168,-5200.45751953125,304.159912109375,0.9643118977546692,0.3482951819896698,0.3311781287193298,293.2249450683594,297.1499938964844,293.1499938964844,0.011777551844716,-3347.677001953125,303.1091003417969,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505520582199096,0.8030006289482117,0.8030006289482117,1.0,1.0,-1.1152352094650269,0.466168612241745,0.6490665674209595,0.2230492532253265,0.0,0.0,0.3061680495738983,47.563758850097656,25.0,8.285318374633789,-7073.1787109375,168.95689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586495786905288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200024425983429,0.2200068831443786,-4.445899776328588e-06,0.0,0.0001610091421753,0.0,0.0,9.252806663513184,0.0,0.0,0.0,0.2909190952777862,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.091008611023426,-2122.53369140625,304.1529235839844,0.7435111999511719,0.1489771455526352,0.1352805495262146,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063981443643,-550.3741455078125,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789753586053848,-2838.817138671875,304.1541442871094,0.8886659145355225,0.2576416134834289,0.1809163391590118,293.2699890136719,297.1499938964844,293.1499938964844,0.2593580484390259,-5157.5986328125,304.1610717773437,0.9857351183891296,0.3457232415676117,0.3285143077373504,293.2253112792969,297.1499938964844,293.1499938964844,0.011636322364211,-3324.31787109375,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423137873411178,0.8027788400650024,0.8027788400650024,1.0,1.0,-1.109418511390686,0.4632601737976074,0.6461582779884338,0.2224478125572204,0.0,0.0,0.3019710183143616,41.99146270751953,25.0,5.346963882446289,-6997.65283203125,156.7431182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584244519472122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165697813034057,0.2165742218494415,-4.438029463926796e-06,0.0,0.0001607806771062,0.0,0.0,9.081198692321776,0.0,0.0,0.0,0.290229469537735,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.091008611023426,-2122.53369140625,304.1529235839844,0.7435111999511719,0.1489771455526352,0.1352805495262146,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063981443643,-550.3741455078125,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789753586053848,-2838.817138671875,304.1541442871094,0.8886659145355225,0.2576416134834289,0.1809163391590118,293.2699890136719,297.1499938964844,293.1499938964844,0.2593580484390259,-5157.5986328125,304.1610717773437,0.9857351183891296,0.3457232415676117,0.3285143077373504,293.2253112792969,297.1499938964844,293.1499938964844,0.011636322364211,-3324.31787109375,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423137873411178,0.8027788400650024,0.8027788400650024,1.0,1.0,-1.109418511390686,0.4632601737976074,0.6461582779884338,0.2224478125572204,0.0,0.0,0.3019710183143616,41.99146270751953,25.0,5.346963882446289,-6997.65283203125,156.7431182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584244519472122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165697813034057,0.2165742218494415,-4.438029463926796e-06,0.0,0.0001607806771062,0.0,0.0,9.081198692321776,0.0,0.0,0.0,0.290229469537735,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.090468019247055,-2112.439208984375,304.15283203125,0.7580386996269226,0.148444727063179,0.1346578747034073,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848504737019,-539.0097045898438,300.3888244628906,0.5168380737304688,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786854714155197,-2835.27783203125,304.1532592773437,0.9085705876350404,0.2575439810752868,0.1807298958301544,293.2671203613281,297.1499938964844,293.1499938964844,0.2561611235141754,-5106.0166015625,304.1628723144531,0.9990000128746032,0.3432635366916656,0.3251886963844299,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231461822986,-3305.869384765625,303.0561828613281,0.5168380737304688,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341250896453,0.8025776743888855,0.8025776743888855,1.0,1.0,-1.10347318649292,0.4602731466293335,0.6432000398635864,0.2218858450651168,0.0,0.0,0.2976492643356323,38.00554275512695,25.0,3.5703258514404297,-6925.53369140625,147.5845489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578572690486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130425125360489,0.2130469381809234,-4.429753062140662e-06,0.0,0.0001602050615474,0.0,0.0,8.905585289001465,0.0,0.0,0.0,0.2895214259624481,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.090468019247055,-2112.439208984375,304.15283203125,0.7580386996269226,0.148444727063179,0.1346578747034073,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848504737019,-539.0097045898438,300.3888244628906,0.5168380737304688,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786854714155197,-2835.27783203125,304.1532592773437,0.9085705876350404,0.2575439810752868,0.1807298958301544,293.2671203613281,297.1499938964844,293.1499938964844,0.2561611235141754,-5106.0166015625,304.1628723144531,0.9990000128746032,0.3432635366916656,0.3251886963844299,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231461822986,-3305.869384765625,303.0561828613281,0.5168380737304688,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341250896453,0.8025776743888855,0.8025776743888855,1.0,1.0,-1.10347318649292,0.4602731466293335,0.6432000398635864,0.2218858450651168,0.0,0.0,0.2976492643356323,38.00554275512695,25.0,3.5703258514404297,-6925.53369140625,147.5845489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578572690486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130425125360489,0.2130469381809234,-4.429753062140662e-06,0.0,0.0001602050615474,0.0,0.0,8.905585289001465,0.0,0.0,0.0,0.2895214259624481,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898804366588592,-2101.255859375,304.15289306640625,0.7669382095336914,0.1479286849498748,0.1341060996055603,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777275927364,-527.9055786132812,300.2299499511719,0.5245451927185059,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785875707864761,-2833.997802734375,304.1523132324219,0.922550082206726,0.2580611407756805,0.180879458785057,293.2544250488281,297.1499938964844,293.1499938964844,0.2442248612642288,-4913.2587890625,304.1783142089844,0.9990000128746032,0.3428358137607574,0.3130471706390381,293.225341796875,297.1499938964844,293.1499938964844,0.0114270281046628,-3289.092529296875,303.0316467285156,0.5245451927185059,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308478206396103,0.8023765087127686,0.8023765087127686,1.0,1.0,-1.0875122547149658,0.4524711072444916,0.6350411176681519,0.2199130654335022,0.0,0.0,0.2908346951007843,35.68997573852539,25.0,21.643310546875,-6813.01171875,139.04884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568876206874847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084355503320694,0.2084399610757827,-4.420681761985179e-06,0.0,0.000159221002832,0.0,0.0,8.681166648864746,0.0,0.0,0.0,0.2886223793029785,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898804366588592,-2101.255859375,304.15289306640625,0.7669382095336914,0.1479286849498748,0.1341060996055603,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777275927364,-527.9055786132812,300.2299499511719,0.5245451927185059,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785875707864761,-2833.997802734375,304.1523132324219,0.922550082206726,0.2580611407756805,0.180879458785057,293.2544250488281,297.1499938964844,293.1499938964844,0.2442248612642288,-4913.2587890625,304.1783142089844,0.9990000128746032,0.3428358137607574,0.3130471706390381,293.225341796875,297.1499938964844,293.1499938964844,0.0114270281046628,-3289.092529296875,303.0316467285156,0.5245451927185059,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308478206396103,0.8023765087127686,0.8023765087127686,1.0,1.0,-1.0875122547149658,0.4524711072444916,0.6350411176681519,0.2199130654335022,0.0,0.0,0.2908346951007843,35.68997573852539,25.0,21.643310546875,-6813.01171875,139.04884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568876206874847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084355503320694,0.2084399610757827,-4.420681761985179e-06,0.0,0.000159221002832,0.0,0.0,8.681166648864746,0.0,0.0,0.0,0.2886223793029785,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895956754684448,-2095.818115234375,304.1528625488281,0.7710991501808167,0.1476963758468628,0.133853793144226,293.5805969238281,297.1499938964844,293.1499938964844,0.007175154518336,-522.2823486328125,300.1507568359375,0.5281897783279419,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787356436252594,-2835.871826171875,304.1516418457031,0.9295594096183776,0.2585082352161407,0.1811368614435196,293.24371337890625,297.1499938964844,293.1499938964844,0.238890528678894,-4825.263671875,304.182861328125,0.9990000128746032,0.343615859746933,0.3074585497379303,293.22515869140625,297.1499938964844,293.1499938964844,0.0113802282139658,-3280.7646484375,303.0199584960937,0.5281897783279419,0.050000000745058,0.2297028005123138,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286093384027481,0.8022759556770325,0.8022759556770325,1.0,1.0,-1.0807968378067017,0.4491893649101257,0.6316074728965759,0.2190844118595123,0.0,0.0,0.2861272096633911,34.69267654418945,25.0,20.495141983032227,-6742.1064453125,135.43309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5234375,18000.0,0.0,0.0,0.1561913192272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049181461334228,0.2049225717782974,-4.414028353494359e-06,0.0,0.0001585143327247,0.0,0.0,8.511490821838379,0.0,0.0,0.0,0.2879590094089508,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893692299723625,-2091.5654296875,304.1527709960937,0.7749595046043396,0.1474384814500808,0.1336152106523513,293.58367919921875,297.1499938964844,293.1499938964844,0.007077139802277,-516.955810546875,300.06939697265625,0.5316035747528076,0.050000000745058,0.0483915656805038,293.171875,297.1499938964844,293.1499938964844,0.1790249496698379,-2839.629638671875,304.1508178710937,0.9361480474472046,0.2589729726314544,0.1814317107200622,293.2314147949219,297.1499938964844,293.1499938964844,0.2339988201856613,-4745.86962890625,304.1857604980469,0.9990000128746032,0.3448410034179687,0.3024060130119324,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403797149658,-3274.201416015625,303.007568359375,0.5316035747528076,0.050000000745058,0.2295487523078918,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265724092721939,0.8022236227989197,0.8022236227989197,1.0,1.0,-1.0745757818222046,0.446135938167572,0.6284397840499878,0.2183714509010315,0.0,0.0,0.2817573249340057,33.80526351928711,25.0,12.422465324401855,-6674.54052734375,132.21359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.009765625,18000.0,0.0,0.0,0.1553288847208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013631910085678,0.2013676017522812,-4.40633402831736e-06,0.0,0.0001576390786794,0.0,0.0,8.339224815368652,0.0,0.0,0.0,0.2872792780399322,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884807929396629,-2075.011962890625,304.1533508300781,0.7803713083267212,0.1459142863750457,0.132494181394577,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904166109859,-506.8487854003906,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044443130493,-2849.816650390625,304.1492614746094,0.9476627707481384,0.2598739564418793,0.182026669383049,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001118898391,-4613.17626953125,304.1873779296875,0.9990000128746032,0.3481231927871704,0.2937918603420257,293.2250671386719,297.1499938964844,293.1499938964844,0.011275190860033,-3264.685791015625,302.9811706542969,0.5376859307289124,0.050000000745058,0.2292919903993606,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230188399553299,0.8021188974380493,0.8021188974380493,1.0,1.0,-1.0632317066192627,0.4405481517314911,0.622683584690094,0.2171365171670913,0.0,0.0,0.2747142612934112,32.318241119384766,28.0,-3.439092874526977,-6569.30078125,126.6648941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531659066677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391466617584,0.1955435425043106,-4.3920499592786655e-06,0.0,0.0001554439222672,0.0,0.0,8.056294441223145,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884807929396629,-2075.011962890625,304.1533508300781,0.7803713083267212,0.1459142863750457,0.132494181394577,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904166109859,-506.8487854003906,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044443130493,-2849.816650390625,304.1492614746094,0.9476627707481384,0.2598739564418793,0.182026669383049,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001118898391,-4613.17626953125,304.1873779296875,0.9990000128746032,0.3481231927871704,0.2937918603420257,293.2250671386719,297.1499938964844,293.1499938964844,0.011275190860033,-3264.685791015625,302.9811706542969,0.5376859307289124,0.050000000745058,0.2292919903993606,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230188399553299,0.8021188974380493,0.8021188974380493,1.0,1.0,-1.0632317066192627,0.4405481517314911,0.622683584690094,0.2171365171670913,0.0,0.0,0.2747142612934112,32.318241119384766,28.0,-3.439092874526977,-6569.30078125,126.6648941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531659066677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391466617584,0.1955435425043106,-4.3920499592786655e-06,0.0,0.0001554439222672,0.0,0.0,8.056294441223145,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871956050395965,-2051.09326171875,304.15435791015625,0.7808778285980225,0.1442961990833282,0.1308785080909729,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121759057044,-497.0367431640625,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328692913055,-2856.67578125,304.148681640625,0.9532585144042968,0.2600797116756439,0.1823617219924926,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234671115875,-4548.8818359375,304.1815490722656,0.9990000128746032,0.3514356315135956,0.2896576225757599,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222433090209,-3257.5908203125,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.221290111541748,0.8020142316818237,0.8020142316818237,1.0,1.0,-1.0565550327301023,0.4371879696846008,0.6193670034408569,0.2165970355272293,0.0,0.0,0.2689164876937866,31.610820770263672,46.0,-10.747666358947754,-6493.0439453125,123.7496109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971997976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705698490142,0.1909749507904052,-4.380920927360421e-06,0.0,0.0001528370194137,0.0,0.0,7.836555480957031,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871956050395965,-2051.09326171875,304.15435791015625,0.7808778285980225,0.1442961990833282,0.1308785080909729,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121759057044,-497.0367431640625,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328692913055,-2856.67578125,304.148681640625,0.9532585144042968,0.2600797116756439,0.1823617219924926,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234671115875,-4548.8818359375,304.1815490722656,0.9990000128746032,0.3514356315135956,0.2896576225757599,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222433090209,-3257.5908203125,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.221290111541748,0.8020142316818237,0.8020142316818237,1.0,1.0,-1.0565550327301023,0.4371879696846008,0.6193670034408569,0.2165970355272293,0.0,0.0,0.2689164876937866,31.610820770263672,46.0,-10.747666358947754,-6493.0439453125,123.7496109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971997976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705698490142,0.1909749507904052,-4.380920927360421e-06,0.0,0.0001528370194137,0.0,0.0,7.836555480957031,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744592785835,-2041.8529052734373,304.1537475585937,0.7671625018119812,0.1433542370796203,0.1300299763679504,293.601318359375,297.1499938964844,293.1499938964844,0.006558958441019,-488.86041259765625,299.55224609375,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499443292617,-2855.85498046875,304.1492614746094,0.9361101388931274,0.2590646147727966,0.1819290220737457,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435551643371,-4760.30322265625,304.149658203125,0.9990000128746032,0.3512540757656097,0.303266704082489,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225515767931,-3262.102294921875,302.9241027832031,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112684488296,0.8019279837608337,0.8019279837608337,1.0,1.0,-1.0719269514083862,0.4443817138671875,0.627545177936554,0.2192258089780807,0.0,0.0,0.2671589851379394,33.944000244140625,49.0,-40.35517501831055,-6493.02783203125,131.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478864252567291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451359510421,0.1884495019912719,-4.372838247945765e-06,0.0,0.0001500859216321,0.0,0.0,7.712560176849365,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744592785835,-2041.8529052734373,304.1537475585937,0.7671625018119812,0.1433542370796203,0.1300299763679504,293.601318359375,297.1499938964844,293.1499938964844,0.006558958441019,-488.86041259765625,299.55224609375,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499443292617,-2855.85498046875,304.1492614746094,0.9361101388931274,0.2590646147727966,0.1819290220737457,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435551643371,-4760.30322265625,304.149658203125,0.9990000128746032,0.3512540757656097,0.303266704082489,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225515767931,-3262.102294921875,302.9241027832031,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112684488296,0.8019279837608337,0.8019279837608337,1.0,1.0,-1.0719269514083862,0.4443817138671875,0.627545177936554,0.2192258089780807,0.0,0.0,0.2671589851379394,33.944000244140625,49.0,-40.35517501831055,-6493.02783203125,131.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478864252567291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451359510421,0.1884495019912719,-4.372838247945765e-06,0.0,0.0001500859216321,0.0,0.0,7.712560176849365,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336565136909,-2037.9471435546875,304.15289306640625,0.7535947561264038,0.1428129822015762,0.12945456802845,293.6070251464844,297.1499938964844,293.1499938964844,0.006413253955543,-481.0599365234375,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796142011880874,-2848.00634765625,304.15057373046875,0.9162697792053224,0.2574757635593414,0.180941492319107,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522563457489,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451115787029266,0.3187479376792907,293.22705078125,297.1499938964844,293.1499938964844,0.0112321116030216,-3269.069091796875,302.890869140625,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885563373565,0.8018417954444885,0.8018417954444885,1.0,1.0,-1.089335322380066,0.4525278210639953,0.6368074417114258,0.2222548574209213,0.0,0.0,0.2715852558612823,36.72108459472656,52.0,-34.93131637573242,-6572.017578125,141.40887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.145551785826683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795850515365,0.1909839510917663,-4.37378957940382e-06,0.0,0.0001477165642427,0.0,0.0,7.824604034423828,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
