time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336565136909,-2037.9471435546875,304.15289306640625,0.7535947561264038,0.1428129822015762,0.12945456802845,293.6070251464844,297.1499938964844,293.1499938964844,0.006413253955543,-481.0599365234375,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796142011880874,-2848.00634765625,304.15057373046875,0.9162697792053224,0.2574757635593414,0.180941492319107,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522563457489,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451115787029266,0.3187479376792907,293.22705078125,297.1499938964844,293.1499938964844,0.0112321116030216,-3269.069091796875,302.890869140625,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885563373565,0.8018417954444885,0.8018417954444885,1.0,1.0,-1.089335322380066,0.4525278210639953,0.6368074417114258,0.2222548574209213,0.0,0.0,0.2715852558612823,36.72108459472656,52.0,-34.93131637573242,-6572.017578125,141.40887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.145551785826683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795850515365,0.1909839510917663,-4.37378957940382e-06,0.0,0.0001477165642427,0.0,0.0,7.824604034423828,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.086599513888359,-2041.210205078125,304.1520690917969,0.7479116320610046,0.1431476175785064,0.1296171396970749,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375509344041,-476.718017578125,299.27813720703125,0.5161711573600769,0.050000000745058,0.048553142696619,293.1755065917969,297.1499938964844,293.1499938964844,0.1789572685956955,-2839.572509765625,304.15167236328125,0.9066634774208068,0.2564030289649963,0.1803158521652221,293.22540283203125,297.1499938964844,293.1499938964844,0.2552268505096435,-5106.65185546875,304.11871337890625,0.9987695813179016,0.3405980169773102,0.3250563442707062,293.2279052734375,297.1499938964844,293.1499938964844,0.0112267257645726,-3269.7451171875,302.8746337890625,0.5161711573600769,0.050000000745058,0.2303152084350586,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363009303808212,0.8017987012863159,0.8017987012863159,1.0,1.0,-1.0968265533447266,0.4560151696205139,0.6408113837242126,0.2236217558383941,0.0,0.0,0.2733954787254333,38.19391250610352,52.0,-24.63878059387207,-6604.64013671875,146.13583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446650177240371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924124360084533,0.1924168169498443,-4.376624019641895e-06,0.0,0.0001468166010454,0.0,0.0,7.892091274261475,0.0,0.0,0.0,0.2853810489177704,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869238749146461,-2047.321533203125,304.1510925292969,0.7396438121795654,0.1434443891048431,0.1300336420536041,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654823996126,-472.4440002441406,299.1910705566406,0.5090351700782776,0.050000000745058,0.0486433245241642,293.1780090332031,297.1499938964844,293.1499938964844,0.1781840920448303,-2829.5732421875,304.1527709960937,0.8935936093330383,0.2555844485759735,0.1796927601099014,293.2409973144531,297.1499938964844,293.1499938964844,0.2517377138137817,-5047.77587890625,304.1307067871094,0.9857500791549684,0.3365746438503265,0.3210929334163666,293.22869873046875,297.1499938964844,293.1499938964844,0.011227854527533,-3271.015869140625,302.8590087890625,0.5090351700782776,0.050000000745058,0.2307429909706115,291.1322631835937,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390275597572326,0.8015832901000977,0.8015832901000977,1.0,1.0,-1.092353343963623,0.4537459909915924,0.6386073231697083,0.2232416570186615,0.0,0.0,0.2745811343193054,40.433780670166016,55.0,-2.013601064682007,-6606.74365234375,149.1074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439570039510727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936378926038742,0.1936422735452652,-4.379538040666375e-06,0.0,0.0001460980565752,0.0,0.0,7.950797080993652,0.0,0.0,0.0,0.2856134474277496,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.086820900440216,-2045.0908203125,304.15093994140625,0.725612223148346,0.1431138217449188,0.1301185339689254,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111985705792,-462.80804443359375,299.0236511230469,0.4981544911861419,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771686822175979,-2816.314453125,304.1534729003906,0.8738102912902832,0.2548950314521789,0.1791530549526214,293.2550048828125,297.1499938964844,293.1499938964844,0.2464212477207183,-4958.08203125,304.1456604003906,0.9613227248191832,0.3313980102539062,0.3155799210071563,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041449174284,-3267.210205078125,302.8291931152344,0.4981544911861419,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441355586051941,0.8011525869369507,0.8011525869369507,1.0,1.0,-1.0863087177276611,0.4506152868270874,0.635693371295929,0.2228547781705856,0.0,0.0,0.2722888588905334,44.48849487304688,58.0,17.655195236206055,-6556.31396484375,154.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1428876221179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928869187831878,0.1928912997245788,-4.381420694699045e-06,0.0,0.0001450127601856,0.0,0.0,7.921220302581787,0.0,0.0,0.0,0.2855305075645447,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.086820900440216,-2045.0908203125,304.15093994140625,0.725612223148346,0.1431138217449188,0.1301185339689254,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111985705792,-462.80804443359375,299.0236511230469,0.4981544911861419,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771686822175979,-2816.314453125,304.1534729003906,0.8738102912902832,0.2548950314521789,0.1791530549526214,293.2550048828125,297.1499938964844,293.1499938964844,0.2464212477207183,-4958.08203125,304.1456604003906,0.9613227248191832,0.3313980102539062,0.3155799210071563,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041449174284,-3267.210205078125,302.8291931152344,0.4981544911861419,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441355586051941,0.8011525869369507,0.8011525869369507,1.0,1.0,-1.0863087177276611,0.4506152868270874,0.635693371295929,0.2228547781705856,0.0,0.0,0.2722888588905334,44.48849487304688,58.0,17.655195236206055,-6556.31396484375,154.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1428876221179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928869187831878,0.1928912997245788,-4.381420694699045e-06,0.0,0.0001450127601856,0.0,0.0,7.921220302581787,0.0,0.0,0.0,0.2855305075645447,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864227786660194,-2037.558837890625,304.1513061523437,0.7132104635238647,0.1424384415149688,0.1296926438808441,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598083607852,-453.440673828125,298.8482666015625,0.4897383153438568,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768306642770767,-2812.05859375,304.1528625488281,0.8587973117828369,0.2545067965984344,0.1789691299200058,293.2585754394531,297.1499938964844,293.1499938964844,0.2432657480239868,-4905.57470703125,304.1522521972656,0.9398536682128906,0.3280023634433746,0.312219887971878,293.2322692871094,297.1499938964844,293.1499938964844,0.0111885219812393,-3266.39013671875,302.7969055175781,0.4897383153438568,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.2489037066698074,0.8007218241691589,0.8007218241691589,1.0,1.0,-1.082563400268555,0.4485791325569153,0.6339843273162842,0.2228253185749054,0.0,0.0,0.2702875435352325,48.20545959472656,61.0,10.34898281097412,-6496.50244140625,160.77711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438885688781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912816911935806,0.1912860721349716,-4.378411176730879e-06,0.0,0.0001441564818378,0.0,0.0,7.845797061920166,0.0,0.0,0.0,0.2852426767349243,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864227786660194,-2037.558837890625,304.1513061523437,0.7132104635238647,0.1424384415149688,0.1296926438808441,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598083607852,-453.440673828125,298.8482666015625,0.4897383153438568,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768306642770767,-2812.05859375,304.1528625488281,0.8587973117828369,0.2545067965984344,0.1789691299200058,293.2585754394531,297.1499938964844,293.1499938964844,0.2432657480239868,-4905.57470703125,304.1522521972656,0.9398536682128906,0.3280023634433746,0.312219887971878,293.2322692871094,297.1499938964844,293.1499938964844,0.0111885219812393,-3266.39013671875,302.7969055175781,0.4897383153438568,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.2489037066698074,0.8007218241691589,0.8007218241691589,1.0,1.0,-1.082563400268555,0.4485791325569153,0.6339843273162842,0.2228253185749054,0.0,0.0,0.2702875435352325,48.20545959472656,61.0,10.34898281097412,-6496.50244140625,160.77711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438885688781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912816911935806,0.1912860721349716,-4.378411176730879e-06,0.0,0.0001441564818378,0.0,0.0,7.845797061920166,0.0,0.0,0.0,0.2852426767349243,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.085982047021389,-2029.2852783203125,304.1515808105469,0.7014467120170593,0.1417301744222641,0.1291911453008651,293.62939453125,297.1499938964844,293.1499938964844,0.0058092176914215,-443.9792175292969,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.176568403840065,-2808.781005859375,304.15234375,0.8463893532752991,0.2541179955005646,0.178806334733963,293.2584228515625,297.1499938964844,293.1499938964844,0.2408401519060135,-4865.724609375,304.1554870605469,0.9210175275802612,0.3252745270729065,0.3096748292446136,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718503758311,-3265.62939453125,302.763916015625,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534133493900299,0.8005551695823669,0.8005551695823669,1.0,1.0,-1.0796798467636108,0.4469735026359558,0.632706344127655,0.2229628562927246,0.0,0.0,0.2681171000003814,51.74349594116211,49.0,4.688929557800293,-6442.25244140625,166.46575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413599401712417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897197663784027,0.1897241473197937,-4.375173375592567e-06,0.0,0.0001434623700333,0.0,0.0,7.772063255310059,0.0,0.0,0.0,0.2849495708942413,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.085982047021389,-2029.2852783203125,304.1515808105469,0.7014467120170593,0.1417301744222641,0.1291911453008651,293.62939453125,297.1499938964844,293.1499938964844,0.0058092176914215,-443.9792175292969,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.176568403840065,-2808.781005859375,304.15234375,0.8463893532752991,0.2541179955005646,0.178806334733963,293.2584228515625,297.1499938964844,293.1499938964844,0.2408401519060135,-4865.724609375,304.1554870605469,0.9210175275802612,0.3252745270729065,0.3096748292446136,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718503758311,-3265.62939453125,302.763916015625,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534133493900299,0.8005551695823669,0.8005551695823669,1.0,1.0,-1.0796798467636108,0.4469735026359558,0.632706344127655,0.2229628562927246,0.0,0.0,0.2681171000003814,51.74349594116211,49.0,4.688929557800293,-6442.25244140625,166.46575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413599401712417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897197663784027,0.1897241473197937,-4.375173375592567e-06,0.0,0.0001434623700333,0.0,0.0,7.772063255310059,0.0,0.0,0.0,0.2849495708942413,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856764912605285,-2023.5758056640625,304.1517944335937,0.6998944282531738,0.1413213610649109,0.1288271248340606,293.6324768066406,297.1499938964844,293.1499938964844,0.005710445344448,-437.6584167480469,298.5625305175781,0.4818331003189087,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763716489076614,-2806.3037109375,304.1522216796875,0.8452308177947998,0.2538978159427643,0.1786527782678604,293.2575988769531,297.1499938964844,293.1499938964844,0.239489734172821,-4843.7021484375,304.1567077636719,0.9181575775146484,0.3237881958484649,0.3082480430603027,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375963315367,-3260.692626953125,302.7438049316406,0.4818331003189087,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.2531574368476867,0.8004552125930786,0.8004552125930786,1.0,1.0,-1.0774260759353638,0.4457554519176483,0.6316705942153931,0.2229814827442169,0.0,0.0,0.2669292092323303,52.01758193969727,49.0,2.85400938987732,-6410.60693359375,166.32327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410056799650192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888301968574524,0.1888345777988433,-4.373191131890053e-06,0.0,0.0001431028358638,0.0,0.0,7.729919910430908,0.0,0.0,0.0,0.2847810387611389,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854504331946373,-2019.3453369140625,304.1519470214844,0.7010930776596069,0.141043558716774,0.1285632103681564,293.63446044921875,297.1499938964844,293.1499938964844,0.0056409006938338,-433.138671875,298.4907531738281,0.483006477355957,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762253493070602,-2804.4453125,304.15216064453125,0.846926212310791,0.2537848055362701,0.1785448938608169,293.2568664550781,297.1499938964844,293.1499938964844,0.2385869622230529,-4829.00341796875,304.1573791503906,0.919519543647766,0.3228422701358795,0.3073133826255798,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037828028202,-3255.239013671875,302.73052978515625,0.483006477355957,0.050000000745058,0.2328271120786667,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.61541748046875,291.16552734375,1.0,0.2520608901977539,0.800388514995575,0.800388514995575,1.0,1.0,-1.0756999254226685,0.4448358118534088,0.630864143371582,0.222962886095047,0.0,0.0,0.2660434246063232,51.42275238037109,37.0,2.811861991882324,-6389.9033203125,164.74127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407857686281204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882301121950149,0.1882344931364059,-4.371928298496641e-06,0.0,0.0001428796531399,0.0,0.0,7.701653957366943,0.0,0.0,0.0,0.2846676111221313,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851148590445518,-2013.069091796875,304.1522216796875,0.704506516456604,0.1406224071979522,0.1281680017709732,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518862791359,-427.2937316894531,298.40093994140625,0.4858275055885315,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.1760552674531936,-2802.289794921875,304.1520690917969,0.8513261675834656,0.2536846399307251,0.1784185469150543,293.2557983398437,297.1499938964844,293.1499938964844,0.2374729812145233,-4810.90283203125,304.1580505371094,0.924195408821106,0.3217018246650696,0.3061623871326446,293.2362976074219,297.1499938964844,293.1499938964844,0.0110530778765678,-3246.778076171875,302.71405029296875,0.4858275055885315,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497700452804565,0.8003052473068237,0.8003052473068237,1.0,1.0,-1.0733150243759155,0.4435762763023376,0.6297387480735779,0.2229096591472625,0.0,0.0,0.2648853361606598,50.0154914855957,37.0,2.12674880027771,-6363.052734375,161.49400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405228376388549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874097436666488,0.1874141097068786,-4.370275291876169e-06,0.0,0.0001426128146704,0.0,0.0,7.663183212280273,0.0,0.0,0.0,0.2845154106616974,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847158953547477,-2005.6143798828125,304.15252685546875,0.7098773121833801,0.1401611715555191,0.1276953667402267,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607214406132,-421.2428588867188,298.3109741210937,0.4900080859661102,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759042590856552,-2800.381591796875,304.1519775390625,0.8582138419151306,0.2536300122737884,0.1783057600259781,293.2545471191406,297.1499938964844,293.1499938964844,0.2363747060298919,-4793.08642578125,304.1585998535156,0.9320272207260132,0.3206037282943725,0.3050287663936615,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946951270103,-3236.795654296875,302.6976623535156,0.4900080859661102,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465913593769073,0.80021733045578,0.80021733045578,1.0,1.0,-1.070705771446228,0.4422081708908081,0.6284976601600647,0.2228258848190307,0.0,0.0,0.2637208700180053,47.98727798461914,25.0,2.0364739894866943,-6336.22412109375,157.06680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402652412652969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865790784358978,0.1865834444761276,-4.368551344668958e-06,0.0,0.0001423513749614,0.0,0.0,7.624197959899902,0.0,0.0,0.0,0.2843608260154724,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838209614157676,-1988.903564453125,304.1531677246094,0.7256471514701843,0.1392189264297485,0.1266473680734634,293.64306640625,297.1499938964844,293.1499938964844,0.0052744098939001,-408.661376953125,298.131591796875,0.5027812719345093,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756391078233719,-2797.018798828125,304.1517639160156,0.8801867961883545,0.2536397576332092,0.1781258136034011,293.25177001953125,297.1499938964844,293.1499938964844,0.2341931909322738,-4757.71337890625,304.15936279296875,0.9565719962120056,0.3185159265995025,0.302813172340393,293.2377319335937,297.1499938964844,293.1499938964844,0.010859552770853,-3212.927978515625,302.6655578613281,0.5027812719345093,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380022704601287,0.8000416159629822,0.8000416159629822,1.0,1.0,-1.0650845766067505,0.4392775893211365,0.6258070468902588,0.2226049154996872,0.0,0.0,0.2610598504543304,42.471561431884766,25.0,3.193444013595581,-6281.060546875,145.52171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397383660078048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847665905952453,0.1847709566354751,-4.364928827271797e-06,0.0,0.0001418166793882,0.0,0.0,7.539555072784424,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838209614157676,-1988.903564453125,304.1531677246094,0.7256471514701843,0.1392189264297485,0.1266473680734634,293.64306640625,297.1499938964844,293.1499938964844,0.0052744098939001,-408.661376953125,298.131591796875,0.5027812719345093,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756391078233719,-2797.018798828125,304.1517639160156,0.8801867961883545,0.2536397576332092,0.1781258136034011,293.25177001953125,297.1499938964844,293.1499938964844,0.2341931909322738,-4757.71337890625,304.15936279296875,0.9565719962120056,0.3185159265995025,0.302813172340393,293.2377319335937,297.1499938964844,293.1499938964844,0.010859552770853,-3212.927978515625,302.6655578613281,0.5027812719345093,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380022704601287,0.8000416159629822,0.8000416159629822,1.0,1.0,-1.0650845766067505,0.4392775893211365,0.6258070468902588,0.2226049154996872,0.0,0.0,0.2610598504543304,42.471561431884766,25.0,3.193444013595581,-6281.060546875,145.52171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397383660078048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847665905952453,0.1847709566354751,-4.364928827271797e-06,0.0,0.0001418166793882,0.0,0.0,7.539555072784424,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.082968883216381,-1973.0496826171875,304.1535339355469,0.7390183210372925,0.1382856220006942,0.1256523132324218,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991396419703,-396.6350402832031,297.9520568847656,0.5148574113845825,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.175510287284851,-2795.419677734375,304.1513671875,0.9004974365234375,0.2537132203578949,0.1780542135238647,293.2488708496094,297.1499938964844,293.1499938964844,0.2321615219116211,-4724.85205078125,304.1596069335937,0.9759621024131776,0.3165286183357239,0.3007583916187286,293.2383117675781,297.1499938964844,293.1499938964844,0.0107450159266591,-3192.785888671875,302.63385009765625,0.5148574113845825,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315912693738937,0.7998658418655396,0.7998658418655396,1.0,1.0,-1.0602089166641235,0.4367043077945709,0.623504638671875,0.22249236702919,0.0,0.0,0.2581091225147247,38.2856559753418,25.0,2.106288194656372,-6225.6884765625,136.6818389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391523629426956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182702288031578,0.1827066540718078,-4.360803814051906e-06,0.0,0.0001412219571648,0.0,0.0,7.44346284866333,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.082968883216381,-1973.0496826171875,304.1535339355469,0.7390183210372925,0.1382856220006942,0.1256523132324218,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991396419703,-396.6350402832031,297.9520568847656,0.5148574113845825,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.175510287284851,-2795.419677734375,304.1513671875,0.9004974365234375,0.2537132203578949,0.1780542135238647,293.2488708496094,297.1499938964844,293.1499938964844,0.2321615219116211,-4724.85205078125,304.1596069335937,0.9759621024131776,0.3165286183357239,0.3007583916187286,293.2383117675781,297.1499938964844,293.1499938964844,0.0107450159266591,-3192.785888671875,302.63385009765625,0.5148574113845825,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315912693738937,0.7998658418655396,0.7998658418655396,1.0,1.0,-1.0602089166641235,0.4367043077945709,0.623504638671875,0.22249236702919,0.0,0.0,0.2581091225147247,38.2856559753418,25.0,2.106288194656372,-6225.6884765625,136.6818389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391523629426956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182702288031578,0.1827066540718078,-4.360803814051906e-06,0.0,0.0001412219571648,0.0,0.0,7.44346284866333,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821669101715087,-1958.1849365234373,304.1536865234375,0.7500888705253601,0.1373612433671951,0.1247075423598289,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326932057738,-385.0576477050781,297.7716064453125,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754258126020431,-2794.391357421875,304.15106201171875,0.9185482263565063,0.2537459433078766,0.1779977232217788,293.2460327148437,297.1499938964844,293.1499938964844,0.2302584499120712,-4694.11572265625,304.1595764160156,0.989619791507721,0.3145997524261474,0.2988106906414032,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483614072203,-3176.05419921875,302.6020202636719,0.525515079498291,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266208380460739,0.7997298836708069,0.7997298836708069,1.0,1.0,-1.0558542013168335,0.4343829452991485,0.6214712262153625,0.2224622368812561,0.0,0.0,0.2552288770675659,35.25656509399414,25.0,0.9282209873199464,-6174.45947265625,130.1269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384768337011337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806771904230117,0.1806815415620803,-4.3565587475313805e-06,0.0,0.0001405363873345,0.0,0.0,7.349187850952148,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821669101715087,-1958.1849365234373,304.1536865234375,0.7500888705253601,0.1373612433671951,0.1247075423598289,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326932057738,-385.0576477050781,297.7716064453125,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754258126020431,-2794.391357421875,304.15106201171875,0.9185482263565063,0.2537459433078766,0.1779977232217788,293.2460327148437,297.1499938964844,293.1499938964844,0.2302584499120712,-4694.11572265625,304.1595764160156,0.989619791507721,0.3145997524261474,0.2988106906414032,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483614072203,-3176.05419921875,302.6020202636719,0.525515079498291,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266208380460739,0.7997298836708069,0.7997298836708069,1.0,1.0,-1.0558542013168335,0.4343829452991485,0.6214712262153625,0.2224622368812561,0.0,0.0,0.2552288770675659,35.25656509399414,25.0,0.9282209873199464,-6174.45947265625,130.1269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384768337011337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806771904230117,0.1806815415620803,-4.3565587475313805e-06,0.0,0.0001405363873345,0.0,0.0,7.349187850952148,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813957378268241,-1943.921875,304.1537475585937,0.7592281699180603,0.1364455372095108,0.1238011121749877,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727297060191,-373.7672729492188,297.59088134765625,0.5347146987915039,0.050000000745058,0.0483633279800415,293.1620788574219,297.1499938964844,293.1499938964844,0.1753367930650711,-2793.286865234375,304.1508483886719,0.9344856142997742,0.2537375092506408,0.1779335737228393,293.2432556152344,297.1499938964844,293.1499938964844,0.2282824665307998,-4662.03466796875,304.1596984863281,0.9990031719207764,0.3127313554286957,0.2967669665813446,293.2392578125,297.1499938964844,293.1499938964844,0.0105628659948706,-3161.371337890625,302.570068359375,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227462977170944,0.7995938658714294,0.7995938658714294,1.0,1.0,-1.051641821861267,0.4321295022964477,0.6195122599601746,0.2224541753530502,0.0,0.0,0.2523157596588135,33.01031494140625,25.0,0.5812268853187561,-6125.3935546875,125.05815887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377061158418655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786660254001617,0.1786703765392303,-4.35239826401812e-06,0.0,0.0001397542073391,0.0,0.0,7.255969524383545,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813957378268241,-1943.921875,304.1537475585937,0.7592281699180603,0.1364455372095108,0.1238011121749877,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727297060191,-373.7672729492188,297.59088134765625,0.5347146987915039,0.050000000745058,0.0483633279800415,293.1620788574219,297.1499938964844,293.1499938964844,0.1753367930650711,-2793.286865234375,304.1508483886719,0.9344856142997742,0.2537375092506408,0.1779335737228393,293.2432556152344,297.1499938964844,293.1499938964844,0.2282824665307998,-4662.03466796875,304.1596984863281,0.9990031719207764,0.3127313554286957,0.2967669665813446,293.2392578125,297.1499938964844,293.1499938964844,0.0105628659948706,-3161.371337890625,302.570068359375,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227462977170944,0.7995938658714294,0.7995938658714294,1.0,1.0,-1.051641821861267,0.4321295022964477,0.6195122599601746,0.2224541753530502,0.0,0.0,0.2523157596588135,33.01031494140625,25.0,0.5812268853187561,-6125.3935546875,125.05815887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377061158418655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786660254001617,0.1786703765392303,-4.35239826401812e-06,0.0,0.0001397542073391,0.0,0.0,7.255969524383545,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810101330280304,-1936.7828369140625,304.1537780761719,0.7620857357978821,0.1359633505344391,0.1233572363853454,293.6539001464844,297.1499938964844,293.1499938964844,0.0046956036239862,-368.2535400390625,297.5008850097656,0.5378924012184143,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.1752989739179611,-2792.804443359375,304.1507873535156,0.9398709535598756,0.2537797093391418,0.1779199689626693,293.24072265625,297.1499938964844,293.1499938964844,0.2252733260393142,-4611.9267578125,304.1634521484375,0.9990000128746032,0.3120438754558563,0.2935063540935516,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249900370836,-3154.853759765625,302.5541381835937,0.5378924012184143,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210702449083328,0.7995258569717407,0.7995258569717407,1.0,1.0,-1.0470086336135864,0.4297922551631927,0.6172163486480713,0.2220897078514099,0.0,0.0,0.2507202625274658,32.26611328125,25.0,3.66149640083313,-6095.77197265625,122.60155487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372822374105453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177634134888649,0.1776384860277176,-4.350332346803043e-06,0.0,0.0001393240090692,0.0,0.0,7.208373546600342,0.0,0.0,0.0,0.2827134430408478,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805593505501747,-1928.390625,304.1539001464844,0.7642407417297363,0.1353813856840133,0.1228613257408142,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186139807105,-362.6716613769531,297.41241455078125,0.5405812859535217,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752875000238418,-2792.62353515625,304.1506652832031,0.9444606900215148,0.2539193034172058,0.1779682338237762,293.23590087890625,297.1499938964844,293.1499938964844,0.2217828035354614,-4554.1025390625,304.1673278808594,0.9990000128746032,0.3118392825126648,0.2898473143577575,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863895103335,-3147.9052734375,302.5385437011719,0.5405812859535217,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195279747247696,0.7994665503501892,0.7994665503501892,1.0,1.0,-1.041898488998413,0.4272357225418091,0.614662766456604,0.2216373682022094,0.0,0.0,0.2485544085502624,31.64659309387207,25.0,8.209664344787598,-6061.794921875,120.27696990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.136820986866951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763682067394256,0.1763725578784942,-4.348123184172437e-06,0.0,0.0001388559030601,0.0,0.0,7.150613307952881,0.0,0.0,0.0,0.2824865877628326,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.079494260251522,-1908.6424560546875,304.15435791015625,0.7673971056938171,0.134078562259674,0.1216527968645095,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672773219645,-351.6306457519531,297.234375,0.545407772064209,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.175389751791954,-2793.908447265625,304.1502685546875,0.9526146650314332,0.2541160881519317,0.1781342625617981,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965732574463,-4453.34130859375,304.17156982421875,0.9990000128746032,0.3124297559261322,0.2834693491458893,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134706780314,-3135.022705078125,302.50701904296875,0.545407772064209,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168145924806594,0.799347996711731,0.799347996711731,1.0,1.0,-1.032726168632507,0.422631174325943,0.6100949645042419,0.2208704948425293,0.0,0.0,0.243668794631958,30.582971572875977,28.0,5.936743259429932,-5985.51953125,116.23430633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357468068599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731450259685516,0.1731493771076202,-4.342293777881423e-06,0.0,0.0001377657608827,0.0,0.0,7.003742218017578,0.0,0.0,0.0,0.2819174528121948,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.079494260251522,-1908.6424560546875,304.15435791015625,0.7673971056938171,0.134078562259674,0.1216527968645095,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672773219645,-351.6306457519531,297.234375,0.545407772064209,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.175389751791954,-2793.908447265625,304.1502685546875,0.9526146650314332,0.2541160881519317,0.1781342625617981,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965732574463,-4453.34130859375,304.17156982421875,0.9990000128746032,0.3124297559261322,0.2834693491458893,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134706780314,-3135.022705078125,302.50701904296875,0.545407772064209,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168145924806594,0.799347996711731,0.799347996711731,1.0,1.0,-1.032726168632507,0.422631174325943,0.6100949645042419,0.2208704948425293,0.0,0.0,0.243668794631958,30.582971572875977,28.0,5.936743259429932,-5985.51953125,116.23430633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357468068599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731450259685516,0.1731493771076202,-4.342293777881423e-06,0.0,0.0001377657608827,0.0,0.0,7.003742218017578,0.0,0.0,0.0,0.2819174528121948,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585601210594,-1895.1810302734373,304.15411376953125,0.7677828073501587,0.1332172006368637,0.1207756623625755,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208547867834,-340.9241943359375,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703752040863,-2789.791015625,304.1507263183594,0.9550451040267944,0.2535051703453064,0.1778328418731689,293.2088317871094,297.1499938964844,293.1499938964844,0.2132456004619598,-4414.14501953125,304.1683044433594,0.9990000128746032,0.3133264482021332,0.2809998095035553,293.2406311035156,297.1499938964844,293.1499938964844,0.0103545049205422,-3125.560302734375,302.4742126464844,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815843820572,0.7992294430732727,0.7992294430732727,1.0,1.0,-1.0282442569732666,0.420271635055542,0.6079726815223694,0.2207737267017364,0.0,0.0,0.2395583987236023,30.17516326904297,31.0,-3.230310440063477,-5925.8505859375,114.47775268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344624161720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193468809127,0.1702236831188202,-4.336093297752086e-06,0.0,0.0001364622585242,0.0,0.0,6.869668960571289,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585601210594,-1895.1810302734373,304.15411376953125,0.7677828073501587,0.1332172006368637,0.1207756623625755,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208547867834,-340.9241943359375,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703752040863,-2789.791015625,304.1507263183594,0.9550451040267944,0.2535051703453064,0.1778328418731689,293.2088317871094,297.1499938964844,293.1499938964844,0.2132456004619598,-4414.14501953125,304.1683044433594,0.9990000128746032,0.3133264482021332,0.2809998095035553,293.2406311035156,297.1499938964844,293.1499938964844,0.0103545049205422,-3125.560302734375,302.4742126464844,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815843820572,0.7992294430732727,0.7992294430732727,1.0,1.0,-1.0282442569732666,0.420271635055542,0.6079726815223694,0.2207737267017364,0.0,0.0,0.2395583987236023,30.17516326904297,31.0,-3.230310440063477,-5925.8505859375,114.47775268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344624161720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193468809127,0.1702236831188202,-4.336093297752086e-06,0.0,0.0001364622585242,0.0,0.0,6.869668960571289,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894942641258,-1862.650146484375,304.1557312011719,0.7614585757255554,0.1304223835468292,0.1186336949467659,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484413668513,-328.19677734375,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438785791397,-2764.826904296875,304.1537475585937,0.9492607712745668,0.2506245672702789,0.1761212050914764,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030715227127,-4444.02734375,304.15936279296875,0.9990000128746032,0.3107483386993408,0.2829725742340088,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409953251481,-3107.80078125,302.4065856933594,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160688191652298,0.7991660833358765,0.7991660833358765,1.0,1.0,-1.0260672569274902,0.4189737141132355,0.6070935130119324,0.2211326658725738,0.0,0.0,0.2366441935300827,30.46355628967285,34.0,-5.787938117980957,-5884.4296875,114.47838592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603957176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168170690536499,0.1681750267744064,-4.331280251790304e-06,0.0,0.0001350393868051,0.0,0.0,6.775458812713623,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894942641258,-1862.650146484375,304.1557312011719,0.7614585757255554,0.1304223835468292,0.1186336949467659,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484413668513,-328.19677734375,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438785791397,-2764.826904296875,304.1537475585937,0.9492607712745668,0.2506245672702789,0.1761212050914764,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030715227127,-4444.02734375,304.15936279296875,0.9990000128746032,0.3107483386993408,0.2829725742340088,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409953251481,-3107.80078125,302.4065856933594,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160688191652298,0.7991660833358765,0.7991660833358765,1.0,1.0,-1.0260672569274902,0.4189737141132355,0.6070935130119324,0.2211326658725738,0.0,0.0,0.2366441935300827,30.46355628967285,34.0,-5.787938117980957,-5884.4296875,114.47838592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603957176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168170690536499,0.1681750267744064,-4.331280251790304e-06,0.0,0.0001350393868051,0.0,0.0,6.775458812713623,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
