time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755325704813003,-1836.1068115234373,304.1562194824219,0.753957986831665,0.1286084204912185,0.1168785467743873,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879688993096,-316.2181701660156,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738939285278,-2745.989501953125,304.1548767089844,0.9411582946777344,0.2489677816629409,0.1748155653476715,293.2249450683594,297.1499938964844,293.1499938964844,0.2188632041215896,-4511.82763671875,304.1496276855469,0.9990000128746032,0.3069599866867065,0.2873546183109283,293.2626037597656,297.1499938964844,293.1499938964844,0.0101532163098454,-3094.340576171875,302.3444519042969,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174677550792694,0.799102783203125,0.799102783203125,1.0,1.0,-1.0278334617614746,0.4194772839546203,0.6083561182022095,0.2222811579704284,0.0,0.0,0.2345081865787506,31.17034149169922,37.0,-10.110617637634276,-5856.46435546875,116.12293243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481828689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665686070919037,0.1665729284286499,-4.32759998147958e-06,0.0,0.0001336061686743,0.0,0.0,6.702147483825684,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755325704813003,-1836.1068115234373,304.1562194824219,0.753957986831665,0.1286084204912185,0.1168785467743873,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879688993096,-316.2181701660156,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738939285278,-2745.989501953125,304.1548767089844,0.9411582946777344,0.2489677816629409,0.1748155653476715,293.2249450683594,297.1499938964844,293.1499938964844,0.2188632041215896,-4511.82763671875,304.1496276855469,0.9990000128746032,0.3069599866867065,0.2873546183109283,293.2626037597656,297.1499938964844,293.1499938964844,0.0101532163098454,-3094.340576171875,302.3444519042969,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174677550792694,0.799102783203125,0.799102783203125,1.0,1.0,-1.0278334617614746,0.4194772839546203,0.6083561182022095,0.2222811579704284,0.0,0.0,0.2345081865787506,31.17034149169922,37.0,-10.110617637634276,-5856.46435546875,116.12293243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481828689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665686070919037,0.1665729284286499,-4.32759998147958e-06,0.0,0.0001336061686743,0.0,0.0,6.702147483825684,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749505534768104,-1825.5855712890625,304.1561279296875,0.7497368454933167,0.1278282552957534,0.1161671057343483,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099315181374,-310.3606872558594,296.5089111328125,0.540001392364502,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712109595537185,-2740.15234375,304.1548156738281,0.9361780881881714,0.2484149783849716,0.1743811070919037,293.2324523925781,297.1499938964844,293.1499938964844,0.2210464179515838,-4548.626953125,304.1457824707031,0.9990000128746032,0.3045344054698944,0.2896719574928283,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150693371891,-3088.743408203125,302.31463623046875,0.540001392364502,0.050000000745058,0.2291998267173767,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629638671875,1.0,0.2185183018445968,0.7990710735321045,0.7990710735321045,1.0,1.0,-1.0293810367584229,0.420013964176178,0.6093670725822449,0.2230398207902908,0.0,0.0,0.2340488135814666,31.70488739013672,37.0,-11.240525245666504,-5849.06494140625,117.41934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627685546875,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309723109006881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661398112773895,0.1661441326141357,-4.326300313550746e-06,0.0,0.0001329202350461,0.0,0.0,6.68208646774292,0.0,0.0,0.0,0.2806280851364136,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744043141603469,-1815.6904296875,304.156005859375,0.743460476398468,0.1270972937345504,0.1155253946781158,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346592336893,-304.6473693847656,296.404052734375,0.535535454750061,0.050000000745058,0.0483561530709266,293.17877197265625,297.1499938964844,293.1499938964844,0.1708702892065048,-2735.86474609375,304.1545715332031,0.9279901385307312,0.2480613142251968,0.1740920394659042,293.2386169433594,297.1499938964844,293.1499938964844,0.2193430066108703,-4519.6298828125,304.1496887207031,0.992395043373108,0.3022763431072235,0.2877026796340942,293.26922607421875,297.1499938964844,293.1499938964844,0.0100819617509841,-3083.80908203125,302.2860412597656,0.535535454750061,0.050000000745058,0.2293807715177536,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.54522705078125,291.16241455078125,1.0,0.2196509093046188,0.7989957928657532,0.7989957928657532,1.0,1.0,-1.0261616706848145,0.4182663559913635,0.6078953742980957,0.2231131494045257,0.0,0.0,0.2334980368614196,32.64801406860352,40.0,-3.262295961380005,-5834.15771484375,118.3134307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303315162658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165853276848793,0.1658575981855392,-4.325466761656571e-06,0.0,0.0001322699245065,0.0,0.0,6.6687421798706055,0.0,0.0,0.0,0.2805694341659546,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733075216412544,-1795.6981201171875,304.15582275390625,0.731501042842865,0.1257153302431106,0.1143377274274826,293.69970703125,297.1499938964844,293.1499938964844,0.0036831262987107,-292.93121337890625,296.2041015625,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861338853836,-2728.370849609375,304.1540222167969,0.9124439358711244,0.2475047707557678,0.1737482845783233,293.2433776855469,297.1499938964844,293.1499938964844,0.2161725908517837,-4466.05029296875,304.1549377441406,0.9775620698928832,0.2990538477897644,0.2843849062919616,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107360631227,-3071.64306640625,302.2326354980469,0.526860773563385,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222579717636108,0.7988451719284058,0.7988451719284058,1.0,1.0,-1.0209020376205444,0.4153052568435669,0.6055967211723328,0.2235058099031448,0.0,0.0,0.2300486713647842,34.67208480834961,43.0,6.953165531158447,-5783.52392578125,120.59851837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291190087795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640791893005371,0.1640835106372833,-4.323145731177647e-06,0.0,0.000131039385451,0.0,0.0,6.590514183044434,0.0,0.0,0.0,0.2802726328372955,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733075216412544,-1795.6981201171875,304.15582275390625,0.731501042842865,0.1257153302431106,0.1143377274274826,293.69970703125,297.1499938964844,293.1499938964844,0.0036831262987107,-292.93121337890625,296.2041015625,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861338853836,-2728.370849609375,304.1540222167969,0.9124439358711244,0.2475047707557678,0.1737482845783233,293.2433776855469,297.1499938964844,293.1499938964844,0.2161725908517837,-4466.05029296875,304.1549377441406,0.9775620698928832,0.2990538477897644,0.2843849062919616,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107360631227,-3071.64306640625,302.2326354980469,0.526860773563385,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222579717636108,0.7988451719284058,0.7988451719284058,1.0,1.0,-1.0209020376205444,0.4153052568435669,0.6055967211723328,0.2235058099031448,0.0,0.0,0.2300486713647842,34.67208480834961,43.0,6.953165531158447,-5783.52392578125,120.59851837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291190087795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640791893005371,0.1640835106372833,-4.323145731177647e-06,0.0,0.000131039385451,0.0,0.0,6.590514183044434,0.0,0.0,0.0,0.2802726328372955,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.072340689599514,-1778.2408447265625,304.1554870605469,0.7199559807777405,0.124424859881401,0.1132414564490318,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389051772654,-281.77789306640625,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.169784277677536,-2722.015380859375,304.1535339355469,0.8983356356620789,0.2468387186527252,0.1733689308166504,293.2435913085937,297.1499938964844,293.1499938964844,0.2139889895915985,-4429.62744140625,304.1568908691406,0.9618347883224488,0.2966393828392029,0.2820552587509155,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502569064497,-3062.174560546875,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252523750066757,0.7986945509910583,0.7986945509910583,1.0,1.0,-1.0169397592544556,0.4129133820533752,0.6040264368057251,0.2242193818092346,0.0,0.0,0.2267953753471374,36.88043975830078,46.0,2.573036193847656,-5728.6298828125,123.48503112792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279209405183792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619246751070022,0.1619289964437484,-4.319093477533897e-06,0.0,0.0001298234856221,0.0,0.0,6.493957996368408,0.0,0.0,0.0,0.2798994481563568,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.072340689599514,-1778.2408447265625,304.1554870605469,0.7199559807777405,0.124424859881401,0.1132414564490318,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389051772654,-281.77789306640625,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.169784277677536,-2722.015380859375,304.1535339355469,0.8983356356620789,0.2468387186527252,0.1733689308166504,293.2435913085937,297.1499938964844,293.1499938964844,0.2139889895915985,-4429.62744140625,304.1568908691406,0.9618347883224488,0.2966393828392029,0.2820552587509155,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502569064497,-3062.174560546875,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252523750066757,0.7986945509910583,0.7986945509910583,1.0,1.0,-1.0169397592544556,0.4129133820533752,0.6040264368057251,0.2242193818092346,0.0,0.0,0.2267953753471374,36.88043975830078,46.0,2.573036193847656,-5728.6298828125,123.48503112792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279209405183792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619246751070022,0.1619289964437484,-4.319093477533897e-06,0.0,0.0001298234856221,0.0,0.0,6.493957996368408,0.0,0.0,0.0,0.2798994481563568,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714705511927604,-1762.611083984375,304.1551208496094,0.7081007361412048,0.1232416182756424,0.1122424229979515,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093975555151,-271.7186279296875,295.8211975097656,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692782342433929,-2715.602783203125,304.1531982421875,0.8849453330039978,0.2461475729942321,0.1729539930820465,293.24224853515625,297.1499938964844,293.1499938964844,0.2121810615062713,-4399.69677734375,304.1575927734375,0.9451914429664612,0.2945402860641479,0.2801171541213989,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958341404795,-3053.98046875,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414338111877,0.7986226081848145,0.7986226081848145,1.0,1.0,-1.013569951057434,0.4107715487480163,0.602798342704773,0.2251283228397369,0.0,0.0,0.2238444089889526,39.27481460571289,49.0,-0.4944209456443786,-5680.71044921875,126.81082916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.126739040017128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600459367036819,0.1600502431392669,-4.315307251090417e-06,0.0,0.0001286240149056,0.0,0.0,6.409661293029785,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714705511927604,-1762.611083984375,304.1551208496094,0.7081007361412048,0.1232416182756424,0.1122424229979515,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093975555151,-271.7186279296875,295.8211975097656,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692782342433929,-2715.602783203125,304.1531982421875,0.8849453330039978,0.2461475729942321,0.1729539930820465,293.24224853515625,297.1499938964844,293.1499938964844,0.2121810615062713,-4399.69677734375,304.1575927734375,0.9451914429664612,0.2945402860641479,0.2801171541213989,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958341404795,-3053.98046875,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414338111877,0.7986226081848145,0.7986226081848145,1.0,1.0,-1.013569951057434,0.4107715487480163,0.602798342704773,0.2251283228397369,0.0,0.0,0.2238444089889526,39.27481460571289,49.0,-0.4944209456443786,-5680.71044921875,126.81082916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.126739040017128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600459367036819,0.1600502431392669,-4.315307251090417e-06,0.0,0.0001286240149056,0.0,0.0,6.409661293029785,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707002952694892,-1748.839111328125,304.1546936035156,0.6960686445236206,0.1221702471375465,0.111350879073143,293.6922607421875,297.1499938964844,293.1499938964844,0.003291486762464,-262.5249328613281,295.65142822265625,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071655273437,-2710.953125,304.1527404785156,0.8723058700561523,0.2456477731466293,0.1726358085870742,293.2408447265625,297.1499938964844,293.1499938964844,0.2104891985654831,-4371.759765625,304.1578674316406,0.9282270073890686,0.2924872934818268,0.2782869040966034,293.2822570800781,297.1499938964844,293.1499938964844,0.0098464181646704,-3046.781982421875,302.07745361328125,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.232046827673912,0.7985507249832153,0.7985507249832153,1.0,1.0,-1.010615587234497,0.4087975919246673,0.6018179655075073,0.2261763662099838,0.0,0.0,0.2212580889463424,41.82572937011719,52.0,-2.4213204383850098,-5637.59521484375,130.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978941917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583869904279709,0.1583913117647171,-4.311921657063067e-06,0.0,0.0001274659007322,0.0,0.0,6.335379123687744,0.0,0.0,0.0,0.2792734801769256,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707002952694892,-1748.839111328125,304.1546936035156,0.6960686445236206,0.1221702471375465,0.111350879073143,293.6922607421875,297.1499938964844,293.1499938964844,0.003291486762464,-262.5249328613281,295.65142822265625,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071655273437,-2710.953125,304.1527404785156,0.8723058700561523,0.2456477731466293,0.1726358085870742,293.2408447265625,297.1499938964844,293.1499938964844,0.2104891985654831,-4371.759765625,304.1578674316406,0.9282270073890686,0.2924872934818268,0.2782869040966034,293.2822570800781,297.1499938964844,293.1499938964844,0.0098464181646704,-3046.781982421875,302.07745361328125,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.232046827673912,0.7985507249832153,0.7985507249832153,1.0,1.0,-1.010615587234497,0.4087975919246673,0.6018179655075073,0.2261763662099838,0.0,0.0,0.2212580889463424,41.82572937011719,52.0,-2.4213204383850098,-5637.59521484375,130.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978941917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583869904279709,0.1583913117647171,-4.311921657063067e-06,0.0,0.0001274659007322,0.0,0.0,6.335379123687744,0.0,0.0,0.0,0.2792734801769256,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703474506735801,-1742.5455322265625,304.15447998046875,0.6902731657028198,0.1216723695397377,0.1109424754977226,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355927396565,-258.1527709960937,295.5707702636719,0.5002037286758423,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687939465045929,-2709.564697265625,304.1524353027344,0.8663636445999146,0.2454673945903778,0.1725365072488784,293.2402038574219,297.1499938964844,293.1499938964844,0.2096415311098098,-4357.75439453125,304.1579895019531,0.9199227094650269,0.2914603650569916,0.2773693799972534,293.2829284667969,297.1499938964844,293.1499938964844,0.009822973050177,-3043.400390625,302.052490234375,0.5002037286758423,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338620871305465,0.798514723777771,0.798514723777771,1.0,1.0,-1.0092655420303345,0.4078622758388519,0.6014032363891602,0.2267415523529052,0.0,0.0,0.2200856506824493,43.15208435058594,52.0,-2.6929478645324707,-5617.75439453125,132.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250501424074173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576463282108307,0.1576506346464157,-4.31041007686872e-06,0.0,0.0001269099884666,0.0,0.0,6.302278995513916,0.0,0.0,0.0,0.2791425883769989,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700122043490409,-1736.572509765625,304.1542663574219,0.6846521496772766,0.1211961880326271,0.1105554550886154,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815795227885,-253.9185028076172,295.4925231933594,0.4969319999217987,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687043756246566,-2708.475341796875,304.15216064453125,0.8606598973274231,0.2453085035085678,0.1724576354026794,293.23956298828125,297.1499938964844,293.1499938964844,0.2087985724210739,-4343.8212890625,304.1580505371094,0.9119808077812196,0.2904436588287353,0.276459664106369,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001956939697,-3040.1162109375,302.0278015136719,0.4969319999217987,0.050000000745058,0.2316105812788009,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.46856689453125,291.1680603027344,1.0,0.2357083410024643,0.7984780669212341,0.7984780669212341,1.0,1.0,-1.007982611656189,0.4069541990756988,0.6010284423828125,0.2273281961679458,0.0,0.0,0.2189667820930481,44.50748443603516,55.0,-2.664080858230591,-5598.6455078125,134.43846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245205253362655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156946912407875,0.15695121884346,-4.30899899583892e-06,0.0,0.0001263724989257,0.0,0.0,6.271082401275635,0.0,0.0,0.0,0.2790194153785705,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693888813257217,-1725.481689453125,304.1539001464844,0.6739899516105652,0.1203023046255111,0.1098392903804779,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782150570303,-245.7910614013672,295.3426208496094,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.168566808104515,-2706.81103515625,304.15167236328125,0.8499431610107422,0.2450328767299652,0.1723371893167495,293.2382202148437,297.1499938964844,293.1499938964844,0.2071392834186554,-4316.37451171875,304.1581420898437,0.897803544998169,0.2884503006935119,0.2746779322624206,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561795264482,-3033.749755859375,301.9790954589844,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394718080759048,0.7984048128128052,0.7984048128128052,1.0,1.0,-1.005596399307251,0.4052124619483948,0.6003839373588562,0.2285550236701965,0.0,0.0,0.2168472409248352,47.29450988769531,43.0,-2.148170232772827,-5561.9697265625,138.61375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235224604606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556394100189209,0.1556437164545059,-4.306409209675621e-06,0.0,0.0001253595983143,0.0,0.0,6.212924957275391,0.0,0.0,0.0,0.2787904739379883,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693888813257217,-1725.481689453125,304.1539001464844,0.6739899516105652,0.1203023046255111,0.1098392903804779,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782150570303,-245.7910614013672,295.3426208496094,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.168566808104515,-2706.81103515625,304.15167236328125,0.8499431610107422,0.2450328767299652,0.1723371893167495,293.2382202148437,297.1499938964844,293.1499938964844,0.2071392834186554,-4316.37451171875,304.1581420898437,0.897803544998169,0.2884503006935119,0.2746779322624206,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561795264482,-3033.749755859375,301.9790954589844,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394718080759048,0.7984048128128052,0.7984048128128052,1.0,1.0,-1.005596399307251,0.4052124619483948,0.6003839373588562,0.2285550236701965,0.0,0.0,0.2168472409248352,47.29450988769531,43.0,-2.148170232772827,-5561.9697265625,138.61375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235224604606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556394100189209,0.1556437164545059,-4.306409209675621e-06,0.0,0.0001253595983143,0.0,0.0,6.212924957275391,0.0,0.0,0.0,0.2787904739379883,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687100067734718,-1713.3804931640625,304.1537475585937,0.6745890378952026,0.1195070669054985,0.1090706512331962,293.654541015625,297.1499938964844,293.1499938964844,0.0029723653569817,-237.425537109375,295.2020874023437,0.4922727048397064,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683482229709625,-2704.035400390625,304.1514892578125,0.8522881269454956,0.2448440343141555,0.1721635907888412,293.23663330078125,297.1499938964844,293.1499938964844,0.2053858935832977,-4287.2490234375,304.1583557128906,0.8986543416976929,0.2865339815616607,0.2728210985660553,293.28466796875,297.1499938964844,293.1499938964844,0.0096738738939166,-3018.718505859375,301.931640625,0.4922727048397064,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375725954771042,0.7983314990997314,0.7983314990997314,1.0,1.0,-1.002041220664978,0.402915358543396,0.599125862121582,0.2296000719070434,0.0,0.0,0.2146656364202499,46.5692253112793,31.0,0.5575575232505798,-5523.291015625,136.48114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226056218147277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543696373701095,0.1543739289045334,-4.30401814810466e-06,0.0,0.0001244291197508,0.0,0.0,6.156734943389893,0.0,0.0,0.0,0.2785702645778656,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687100067734718,-1713.3804931640625,304.1537475585937,0.6745890378952026,0.1195070669054985,0.1090706512331962,293.654541015625,297.1499938964844,293.1499938964844,0.0029723653569817,-237.425537109375,295.2020874023437,0.4922727048397064,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683482229709625,-2704.035400390625,304.1514892578125,0.8522881269454956,0.2448440343141555,0.1721635907888412,293.23663330078125,297.1499938964844,293.1499938964844,0.2053858935832977,-4287.2490234375,304.1583557128906,0.8986543416976929,0.2865339815616607,0.2728210985660553,293.28466796875,297.1499938964844,293.1499938964844,0.0096738738939166,-3018.718505859375,301.931640625,0.4922727048397064,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375725954771042,0.7983314990997314,0.7983314990997314,1.0,1.0,-1.002041220664978,0.402915358543396,0.599125862121582,0.2296000719070434,0.0,0.0,0.2146656364202499,46.5692253112793,31.0,0.5575575232505798,-5523.291015625,136.48114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226056218147277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543696373701095,0.1543739289045334,-4.30401814810466e-06,0.0,0.0001244291197508,0.0,0.0,6.156734943389893,0.0,0.0,0.0,0.2785702645778656,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230483412742,-1701.1304931640625,304.15362548828125,0.685064971446991,0.1188462302088737,0.108311615884304,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667538426816,-229.037109375,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122779846191,-2700.994384765625,304.1513977050781,0.8662622570991516,0.2448019832372665,0.1720030456781387,293.2347412109375,297.1499938964844,293.1499938964844,0.2035777568817138,-4257.1181640625,304.1585693359375,0.9126868844032288,0.2847259938716888,0.2709488868713379,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616290345788,-2996.59228515625,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.23164764046669,0.7982686161994934,0.7982686161994934,1.0,1.0,-0.9977125525474548,0.4002590477466583,0.5974535346031189,0.2305046319961547,0.0,0.0,0.2119715362787246,42.96312713623047,25.0,2.836179733276367,-5478.40234375,129.28042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217484325170517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152845874428749,0.1528501808643341,-4.301403350837063e-06,0.0,0.0001235591771546,0.0,0.0,6.0898051261901855,0.0,0.0,0.0,0.2783120572566986,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230483412742,-1701.1304931640625,304.15362548828125,0.685064971446991,0.1188462302088737,0.108311615884304,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667538426816,-229.037109375,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122779846191,-2700.994384765625,304.1513977050781,0.8662622570991516,0.2448019832372665,0.1720030456781387,293.2347412109375,297.1499938964844,293.1499938964844,0.2035777568817138,-4257.1181640625,304.1585693359375,0.9126868844032288,0.2847259938716888,0.2709488868713379,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616290345788,-2996.59228515625,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.23164764046669,0.7982686161994934,0.7982686161994934,1.0,1.0,-0.9977125525474548,0.4002590477466583,0.5974535346031189,0.2305046319961547,0.0,0.0,0.2119715362787246,42.96312713623047,25.0,2.836179733276367,-5478.40234375,129.28042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217484325170517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152845874428749,0.1528501808643341,-4.301403350837063e-06,0.0,0.0001235591771546,0.0,0.0,6.0898051261901855,0.0,0.0,0.0,0.2783120572566986,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674127712845802,-1690.284912109375,304.1534423828125,0.6997790932655334,0.1183003634214401,0.1076405122876167,293.6222229003906,297.1499938964844,293.1499938964844,0.002766331192106,-221.04714965820312,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679695546627044,-2699.1728515625,304.1511535644531,0.8856540322303772,0.2448833286762237,0.1719184666872024,293.2325744628906,297.1499938964844,293.1499938964844,0.201841801404953,-4228.18994140625,304.1585998535156,0.9338356852531432,0.2830182611942291,0.2691515982151031,293.2838134765625,297.1499938964844,293.1499938964844,0.0094468053430318,-2973.52880859375,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249274253845214,0.7982057332992554,0.7982057332992554,1.0,1.0,-0.9935086369514464,0.3976715207099914,0.5958371162414551,0.2313992083072662,0.0,0.0,0.2089689075946808,38.76478958129883,25.0,2.713857889175415,-5430.50830078125,121.16759490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122836589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511153280735016,0.1511196196079254,-4.298362455301685e-06,0.0,0.00012271059677,0.0,0.0,6.013878345489502,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674127712845802,-1690.284912109375,304.1534423828125,0.6997790932655334,0.1183003634214401,0.1076405122876167,293.6222229003906,297.1499938964844,293.1499938964844,0.002766331192106,-221.04714965820312,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679695546627044,-2699.1728515625,304.1511535644531,0.8856540322303772,0.2448833286762237,0.1719184666872024,293.2325744628906,297.1499938964844,293.1499938964844,0.201841801404953,-4228.18994140625,304.1585998535156,0.9338356852531432,0.2830182611942291,0.2691515982151031,293.2838134765625,297.1499938964844,293.1499938964844,0.0094468053430318,-2973.52880859375,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249274253845214,0.7982057332992554,0.7982057332992554,1.0,1.0,-0.9935086369514464,0.3976715207099914,0.5958371162414551,0.2313992083072662,0.0,0.0,0.2089689075946808,38.76478958129883,25.0,2.713857889175415,-5430.50830078125,121.16759490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122836589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511153280735016,0.1511196196079254,-4.298362455301685e-06,0.0,0.00012271059677,0.0,0.0,6.013878345489502,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671500638127327,-1685.6343994140625,304.1532897949219,0.7064933180809021,0.1180581003427505,0.1073504015803337,293.61376953125,297.1499938964844,293.1499938964844,0.0027190812397748,-217.28712463378903,294.8922424316406,0.5179758667945862,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679470837116241,-2698.904541015625,304.1510009765625,0.8947198987007141,0.2449529618024826,0.1719113141298294,293.2314453125,297.1499938964844,293.1499938964844,0.2010239511728286,-4214.57373046875,304.1585388183594,0.943403661251068,0.2821941673755646,0.268298476934433,293.2833557128906,297.1499938964844,293.1499938964844,0.0093950098380446,-2963.16015625,301.8199157714844,0.5179758667945862,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3813781738281,291.17205810546875,1.0,0.2222083657979965,0.7981743216514587,0.7981743216514587,1.0,1.0,-0.9916608333587646,0.396502673625946,0.5951581597328186,0.2318728566169738,0.0,0.0,0.2074397504329681,37.04603958129883,25.0,2.020174503326416,-5406.89501953125,117.83614349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204933151602745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502251327037811,0.1502294391393661,-4.296748556953389e-06,0.0,0.0001222854043589,0.0,0.0,5.974831581115723,0.0,0.0,0.0,0.2778677642345428,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669111385941505,-1681.4161376953125,304.15313720703125,0.7123838067054749,0.1178290247917175,0.1070843562483787,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736550498753,-213.673095703125,294.83477783203125,0.5231699347496033,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679511219263076,-2698.984130859375,304.1507873535156,0.9029398560523988,0.2450320571660995,0.1719208508729934,293.2303161621094,297.1499938964844,293.1499938964844,0.2002380043268203,-4201.49560546875,304.1584167480469,0.9516854286193848,0.2813850045204162,0.267471581697464,293.2828674316406,297.1499938964844,293.1499938964844,0.0093470122665166,-2953.605712890625,301.7982482910156,0.5231699347496033,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198056280612945,0.7981588244438171,0.7981588244438171,1.0,1.0,-0.9899662733078004,0.3954116404056549,0.5945546627044678,0.2323604226112365,0.0,0.0,0.2059374749660492,35.59634780883789,25.0,1.0758706331253052,-5383.9482421875,115.00457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1200716495513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493441611528396,0.1493484526872635,-4.295121925679268e-06,0.0,0.0001218574616359,0.0,0.0,5.936201095581055,0.0,0.0,0.0,0.2777177393436432,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664837136864662,-1673.8922119140625,304.1528015136719,0.7220490574836731,0.117402583360672,0.1066037639975547,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869354140013,-206.77389526367188,294.7228088378906,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680108159780502,-2699.813232421875,304.1504211425781,0.9186246991157532,0.2452101707458496,0.1719718724489212,293.2280578613281,297.1499938964844,293.1499938964844,0.1987373977899551,-4176.5244140625,304.1581115722656,0.9653107523918152,0.279805451631546,0.2658778131008148,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588467523455,-2936.14404296875,301.75518798828125,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158077210187912,0.7981278300285339,0.7981278300285339,1.0,1.0,-0.9868978261947632,0.3934002220630646,0.5934975743293762,0.2333342432975769,0.0,0.0,0.2030577212572097,33.24388122558594,25.0,-0.3655298054218292,-5340.66357421875,110.35860443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202940583229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476616114377975,0.1476659029722213,-4.291958703106502e-06,0.0,0.0001209934416692,0.0,0.0,5.862489223480225,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664837136864662,-1673.8922119140625,304.1528015136719,0.7220490574836731,0.117402583360672,0.1066037639975547,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869354140013,-206.77389526367188,294.7228088378906,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680108159780502,-2699.813232421875,304.1504211425781,0.9186246991157532,0.2452101707458496,0.1719718724489212,293.2280578613281,297.1499938964844,293.1499938964844,0.1987373977899551,-4176.5244140625,304.1581115722656,0.9653107523918152,0.279805451631546,0.2658778131008148,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588467523455,-2936.14404296875,301.75518798828125,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158077210187912,0.7981278300285339,0.7981278300285339,1.0,1.0,-0.9868978261947632,0.3934002220630646,0.5934975743293762,0.2333342432975769,0.0,0.0,0.2030577212572097,33.24388122558594,25.0,-0.3655298054218292,-5340.66357421875,110.35860443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202940583229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476616114377975,0.1476659029722213,-4.291958703106502e-06,0.0,0.0001209934416692,0.0,0.0,5.862489223480225,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065503954887,-1667.2698974609375,304.1524963378906,0.7297618389129639,0.1170101314783096,0.1061771512031555,293.57275390625,297.1499938964844,293.1499938964844,0.0025047627277672,-200.2328491210937,294.6146545410156,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.168115422129631,-2701.215087890625,304.1501159667969,0.9325815439224244,0.2454057484865188,0.1720534861087799,293.2258605957031,297.1499938964844,293.1499938964844,0.1973086446523666,-4152.7236328125,304.15777587890625,0.975541651248932,0.2782714068889618,0.264350950717926,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785350814461,-2920.28466796875,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126757055521011,0.7980968356132507,0.7980968356132507,1.0,1.0,-0.9841654896736144,0.391581118106842,0.5925843715667725,0.2342708557844162,0.0,0.0,0.2003213465213775,31.459693908691406,25.0,-1.0791337490081787,-5300.42529296875,106.76490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183628365397453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460817456245422,0.146086037158966,-4.2889892029052135e-06,0.0,0.0001201232298626,0.0,0.0,5.793450832366943,0.0,0.0,0.0,0.2771612703800201,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065503954887,-1667.2698974609375,304.1524963378906,0.7297618389129639,0.1170101314783096,0.1061771512031555,293.57275390625,297.1499938964844,293.1499938964844,0.0025047627277672,-200.2328491210937,294.6146545410156,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.168115422129631,-2701.215087890625,304.1501159667969,0.9325815439224244,0.2454057484865188,0.1720534861087799,293.2258605957031,297.1499938964844,293.1499938964844,0.1973086446523666,-4152.7236328125,304.15777587890625,0.975541651248932,0.2782714068889618,0.264350950717926,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785350814461,-2920.28466796875,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126757055521011,0.7980968356132507,0.7980968356132507,1.0,1.0,-0.9841654896736144,0.391581118106842,0.5925843715667725,0.2342708557844162,0.0,0.0,0.2003213465213775,31.459693908691406,25.0,-1.0791337490081787,-5300.42529296875,106.76490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183628365397453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460817456245422,0.146086037158966,-4.2889892029052135e-06,0.0,0.0001201232298626,0.0,0.0,5.793450832366943,0.0,0.0,0.0,0.2771612703800201,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657669976353645,-1661.318115234375,304.1522216796875,0.7360345125198364,0.1166440099477768,0.1057916283607482,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261048529297,-193.96763610839844,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.168248251080513,-2702.970703125,304.1498718261719,0.9440930485725404,0.2456094026565551,0.1721546798944473,293.2237548828125,297.1499938964844,293.1499938964844,0.195937842130661,-4129.8544921875,304.157470703125,0.9831032752990724,0.2767779231071472,0.2628799974918365,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039696708321,-2905.571533203125,301.6700134277344,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072238922119,0.7980648875236511,0.7980648875236511,1.0,1.0,-0.9816879034042358,0.3899245858192444,0.5917633175849915,0.2351347655057907,0.0,0.0,0.197732463479042,30.097768783569336,25.0,-1.3847588300704956,-5262.8056640625,103.9501724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175070479512214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446000635623932,0.1446043401956558,-4.286214789317455e-06,0.0,0.0001192547133541,0.0,0.0,5.728868007659912,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
