time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657669976353645,-1661.318115234375,304.1522216796875,0.7360345125198364,0.1166440099477768,0.1057916283607482,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261048529297,-193.96763610839844,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.168248251080513,-2702.970703125,304.1498718261719,0.9440930485725404,0.2456094026565551,0.1721546798944473,293.2237548828125,297.1499938964844,293.1499938964844,0.195937842130661,-4129.8544921875,304.157470703125,0.9831032752990724,0.2767779231071472,0.2628799974918365,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039696708321,-2905.571533203125,301.6700134277344,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072238922119,0.7980648875236511,0.7980648875236511,1.0,1.0,-0.9816879034042358,0.3899245858192444,0.5917633175849915,0.2351347655057907,0.0,0.0,0.197732463479042,30.097768783569336,25.0,-1.3847588300704956,-5262.8056640625,103.9501724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175070479512214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446000635623932,0.1446043401956558,-4.286214789317455e-06,0.0,0.0001192547133541,0.0,0.0,5.728868007659912,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654556155204773,-1655.866943359375,304.1520080566406,0.7411343455314636,0.1162981688976287,0.1054373681545257,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500255774706,-187.90402221679688,294.4071655273437,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953702449798,-2704.8994140625,304.149658203125,0.9533002376556396,0.2458111494779586,0.1722655296325683,293.22174072265625,297.1499938964844,293.1499938964844,0.1946155130863189,-4107.75732421875,304.1571960449219,0.9886506199836732,0.2753215730190277,0.261457085609436,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336445719003,-2891.67822265625,301.6277160644531,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434296607971,0.7980329394340515,0.7980329394340515,1.0,1.0,-0.979402720928192,0.3884085416793823,0.5909941792488098,0.2358977645635604,0.0,0.0,0.1952874064445495,29.049510955810547,28.0,-1.4770138263702393,-5227.501953125,101.71243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166622936725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137787342071,0.1432180702686309,-4.283630460122367e-06,0.0,0.0001183974018204,0.0,0.0,5.668590068817139,0.0,0.0,0.0,0.2766749262809753,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654556155204773,-1655.866943359375,304.1520080566406,0.7411343455314636,0.1162981688976287,0.1054373681545257,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500255774706,-187.90402221679688,294.4071655273437,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953702449798,-2704.8994140625,304.149658203125,0.9533002376556396,0.2458111494779586,0.1722655296325683,293.22174072265625,297.1499938964844,293.1499938964844,0.1946155130863189,-4107.75732421875,304.1571960449219,0.9886506199836732,0.2753215730190277,0.261457085609436,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336445719003,-2891.67822265625,301.6277160644531,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434296607971,0.7980329394340515,0.7980329394340515,1.0,1.0,-0.979402720928192,0.3884085416793823,0.5909941792488098,0.2358977645635604,0.0,0.0,0.1952874064445495,29.049510955810547,28.0,-1.4770138263702393,-5227.501953125,101.71243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166622936725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137787342071,0.1432180702686309,-4.283630460122367e-06,0.0,0.0001183974018204,0.0,0.0,5.668590068817139,0.0,0.0,0.0,0.2766749262809753,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653157159686088,-1653.4219970703125,304.1518859863281,0.7419472932815552,0.1161300390958786,0.1052779108285904,293.53668212890625,297.1499938964844,293.1499938964844,0.0023131116759032,-184.9609375,294.3565979003906,0.5543487071990967,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.168478325009346,-2705.983154296875,304.1495666503906,0.95515239238739,0.2459064424037933,0.1723280698060989,293.2207336425781,297.1499938964844,293.1499938964844,0.1939788162708282,-4097.109375,304.15704345703125,0.9892876148223876,0.2746056616306305,0.2607707679271698,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020634233951,-2885.513916015625,301.6065673828125,0.5543487071990967,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078841477632522,0.7980169653892517,0.7980169653892517,1.0,1.0,-0.9784082770347596,0.3877388536930084,0.5906694531440735,0.2362545132637024,0.0,0.0,0.1941206157207489,28.850566864013672,28.0,-1.5871641635894775,-5210.80029296875,101.16989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162469461560249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425552666187286,0.1425595432519912,-4.28240582550643e-06,0.0,0.000117975869216,0.0,0.0,5.640004634857178,0.0,0.0,0.0,0.2765636742115021,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651849806308746,-1651.1407470703125,304.1517944335937,0.741492748260498,0.1159620881080627,0.1051277816295623,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768338676542,-182.0687255859375,294.3061828613281,0.554230809211731,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685654371976852,-2707.119873046875,304.1495056152344,0.9550983309745787,0.2459929883480072,0.1723921149969101,293.21978759765625,297.1499938964844,293.1499938964844,0.1933590769767761,-4086.7412109375,304.1568908691406,0.9884576797485352,0.2738961577415466,0.2600997388362884,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728916063904,-2879.89404296875,301.5853881835937,0.554230809211731,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.207858458161354,0.7980022430419922,0.7980022430419922,1.0,1.0,-0.9775053262710572,0.387124627828598,0.5903807282447815,0.2365939766168594,0.0,0.0,0.193010538816452,28.872404098510746,31.0,-1.830385446548462,-5194.8046875,101.01482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158383637666702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419254690408706,0.1419297605752945,-4.281227575120283e-06,0.0,0.0001175612123915,0.0,0.0,5.612683773040772,0.0,0.0,0.0,0.2764573395252228,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409368634224,-1646.8885498046875,304.151611328125,0.7377413511276245,0.1156237348914146,0.104845218360424,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055017761886,-176.38148498535156,294.2056579589844,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687371134757995,-2709.355712890625,304.1493835449219,0.9506406188011168,0.2461338192224502,0.1725140661001205,293.2179870605469,297.1499938964844,293.1499938964844,0.1921594887971878,-4066.655029296875,304.1565856933594,0.983327865600586,0.272494226694107,0.2587943375110626,293.2769775390625,297.1499938964844,293.1499938964844,0.008919877000153,-2869.851318359375,301.5428466796875,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086524814367294,0.7979729175567627,0.7979729175567627,1.0,1.0,-0.9758944511413574,0.3860268294811249,0.5898675918579102,0.2372030168771743,0.0,0.0,0.1909755915403366,29.419597625732425,34.0,-2.176926851272583,-5165.162109375,101.58246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.115048237144947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407734155654907,0.1407776921987533,-4.279047516320134e-06,0.0,0.0001167593363788,0.0,0.0,5.562742710113525,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409368634224,-1646.8885498046875,304.151611328125,0.7377413511276245,0.1156237348914146,0.104845218360424,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055017761886,-176.38148498535156,294.2056579589844,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687371134757995,-2709.355712890625,304.1493835449219,0.9506406188011168,0.2461338192224502,0.1725140661001205,293.2179870605469,297.1499938964844,293.1499938964844,0.1921594887971878,-4066.655029296875,304.1565856933594,0.983327865600586,0.272494226694107,0.2587943375110626,293.2769775390625,297.1499938964844,293.1499938964844,0.008919877000153,-2869.851318359375,301.5428466796875,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086524814367294,0.7979729175567627,0.7979729175567627,1.0,1.0,-0.9758944511413574,0.3860268294811249,0.5898675918579102,0.2372030168771743,0.0,0.0,0.1909755915403366,29.419597625732425,34.0,-2.176926851272583,-5165.162109375,101.58246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.115048237144947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407734155654907,0.1407776921987533,-4.279047516320134e-06,0.0,0.0001167593363788,0.0,0.0,5.562742710113525,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116675972938,-1642.8966064453125,304.1514587402344,0.7311797142028809,0.1152790784835815,0.1045786812901496,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351380273699,-170.76934814453125,294.10516357421875,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896715641021,-2711.3349609375,304.1493225097656,0.941512405872345,0.2462231814861297,0.1726182103157043,293.21630859375,297.1499938964844,293.1499938964844,0.1910023242235183,-4047.24853515625,304.15631103515625,0.974120795726776,0.271113246679306,0.2575311660766601,293.27642822265625,297.1499938964844,293.1499938964844,0.0088724168017506,-2861.041015625,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103681415319442,0.7979435324668884,0.7979435324668884,1.0,1.0,-0.9744836688041688,0.3850745558738708,0.5894091129302979,0.2377107143402099,0.0,0.0,0.1891649514436721,30.52290153503418,37.0,-2.271470785140991,-5138.3115234375,103.1124496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143054068088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397556364536285,0.1397599130868911,-4.277119387552375e-06,0.0,0.0001160054598585,0.0,0.0,5.518691539764404,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116675972938,-1642.8966064453125,304.1514587402344,0.7311797142028809,0.1152790784835815,0.1045786812901496,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351380273699,-170.76934814453125,294.10516357421875,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896715641021,-2711.3349609375,304.1493225097656,0.941512405872345,0.2462231814861297,0.1726182103157043,293.21630859375,297.1499938964844,293.1499938964844,0.1910023242235183,-4047.24853515625,304.15631103515625,0.974120795726776,0.271113246679306,0.2575311660766601,293.27642822265625,297.1499938964844,293.1499938964844,0.0088724168017506,-2861.041015625,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103681415319442,0.7979435324668884,0.7979435324668884,1.0,1.0,-0.9744836688041688,0.3850745558738708,0.5894091129302979,0.2377107143402099,0.0,0.0,0.1891649514436721,30.52290153503418,37.0,-2.271470785140991,-5138.3115234375,103.1124496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143054068088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397556364536285,0.1397599130868911,-4.277119387552375e-06,0.0,0.0001160054598585,0.0,0.0,5.518691539764404,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905492663383,-1639.0472412109375,304.1513366699219,0.7228173017501831,0.1149256974458694,0.1043213605880737,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650660153478,-165.17816162109375,294.0043334960937,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690094023942947,-2712.881103515625,304.1493530273437,0.9291207194328308,0.2462516129016876,0.1726944744586944,293.2147521972656,297.1499938964844,293.1499938964844,0.1898803859949112,-4028.401123046875,304.1560974121094,0.9614874720573424,0.2697518467903137,0.2563041448593139,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290870189666,-2853.141845703125,301.4569396972656,0.5379098653793335,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127907872200012,0.797907292842865,0.797907292842865,1.0,1.0,-0.9732142686843872,0.3842366635799408,0.588977575302124,0.2381146401166916,0.0,0.0,0.1875656247138977,32.06698226928711,40.0,-2.222527027130127,-5113.91259765625,105.3979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214882135391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13886059820652,0.1388648748397827,-4.275423634680919e-06,0.0,0.0001153113698819,0.0,0.0,5.480008602142334,0.0,0.0,0.0,0.2759395837783813,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905492663383,-1639.0472412109375,304.1513366699219,0.7228173017501831,0.1149256974458694,0.1043213605880737,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650660153478,-165.17816162109375,294.0043334960937,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690094023942947,-2712.881103515625,304.1493530273437,0.9291207194328308,0.2462516129016876,0.1726944744586944,293.2147521972656,297.1499938964844,293.1499938964844,0.1898803859949112,-4028.401123046875,304.1560974121094,0.9614874720573424,0.2697518467903137,0.2563041448593139,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290870189666,-2853.141845703125,301.4569396972656,0.5379098653793335,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127907872200012,0.797907292842865,0.797907292842865,1.0,1.0,-0.9732142686843872,0.3842366635799408,0.588977575302124,0.2381146401166916,0.0,0.0,0.1875656247138977,32.06698226928711,40.0,-2.222527027130127,-5113.91259765625,105.3979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214882135391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13886059820652,0.1388648748397827,-4.275423634680919e-06,0.0,0.0001153113698819,0.0,0.0,5.480008602142334,0.0,0.0,0.0,0.2759395837783813,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642728805541992,-1635.2572021484375,304.1512451171875,0.7131471037864685,0.1145622506737709,0.1040685102343559,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948054105043,-159.56948852539062,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690842360258102,-2713.83935546875,304.1494445800781,0.9150503873825072,0.2462100386619568,0.172733873128891,293.2132873535156,297.1499938964844,293.1499938964844,0.188788428902626,-4010.02587890625,304.1558837890625,0.946225106716156,0.2684093713760376,0.2551090717315674,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888231500983,-2845.910400390625,301.4135131835937,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836608886719,291.1611328125,1.0,0.2157503366470337,0.7978710532188416,0.7978710532188416,1.0,1.0,-0.9720407128334044,0.3834872245788574,0.5885534882545471,0.2384216040372848,0.0,0.0,0.1861592829227447,33.96390914916992,43.0,-2.0748746395111084,-5091.7177734375,108.28175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.113005094230175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776464939117,0.1380819231271743,-4.27394161306438e-06,0.0,0.0001146858048741,0.0,0.0,5.446215152740479,0.0,0.0,0.0,0.2758076786994934,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642728805541992,-1635.2572021484375,304.1512451171875,0.7131471037864685,0.1145622506737709,0.1040685102343559,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948054105043,-159.56948852539062,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690842360258102,-2713.83935546875,304.1494445800781,0.9150503873825072,0.2462100386619568,0.172733873128891,293.2132873535156,297.1499938964844,293.1499938964844,0.188788428902626,-4010.02587890625,304.1558837890625,0.946225106716156,0.2684093713760376,0.2551090717315674,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888231500983,-2845.910400390625,301.4135131835937,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836608886719,291.1611328125,1.0,0.2157503366470337,0.7978710532188416,0.7978710532188416,1.0,1.0,-0.9720407128334044,0.3834872245788574,0.5885534882545471,0.2384216040372848,0.0,0.0,0.1861592829227447,33.96390914916992,43.0,-2.0748746395111084,-5091.7177734375,108.28175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.113005094230175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776464939117,0.1380819231271743,-4.27394161306438e-06,0.0,0.0001146858048741,0.0,0.0,5.446215152740479,0.0,0.0,0.0,0.2758076786994934,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.064164325594902,-1633.36669921875,304.1512145996094,0.7077924013137817,0.1143765449523925,0.1039427369832992,293.4888916015625,297.1499938964844,293.1499938964844,0.001959492219612,-156.7496337890625,293.8516845703125,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691012680530548,-2714.052978515625,304.1495056152344,0.9079699516296388,0.2461600452661514,0.1727370619773864,293.21258544921875,297.1499938964844,293.1499938964844,0.1882525831460952,-4000.9970703125,304.1557922363281,0.9379380941390992,0.2677451372146606,0.2545225620269775,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695829570293,-2842.486083984375,301.3916320800781,0.525355875492096,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173884809017181,0.7978529334068298,0.7978529334068298,1.0,1.0,-0.9714784622192384,0.3831381201744079,0.5883403420448303,0.2385424226522445,0.0,0.0,0.1855222731828689,35.02301406860352,43.0,-1.978784680366516,-5081.3720703125,109.90923309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127241924405098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377243548631668,0.1377286314964294,-4.273273589205928e-06,0.0,0.0001144007255788,0.0,0.0,5.430980682373047,0.0,0.0,0.0,0.2757482230663299,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640555098652839,-1631.471435546875,304.1512145996094,0.7022308111190796,0.1141882911324501,0.1038169562816619,293.4859619140625,297.1499938964844,293.1499938964844,0.001924017095007,-153.91629028320312,293.80035400390625,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.169103056192398,-2714.068115234375,304.14959716796875,0.9012134075164796,0.246089369058609,0.1727279722690582,293.2119140625,297.1499938964844,293.1499938964844,0.1877228915691375,-3992.064208984375,304.1557006835937,0.9294465184211732,0.2670855820178985,0.2539429068565368,293.2758178710937,297.1499938964844,293.1499938964844,0.0087508130818605,-2839.16064453125,301.36968994140625,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191110849380493,0.7978355288505554,0.7978355288505554,1.0,1.0,-0.9709268808364868,0.382802277803421,0.5881245732307434,0.2386439144611358,0.0,0.0,0.1849250048398971,36.14506912231445,46.0,-1.8718881607055664,-5071.48779296875,111.64112854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124618649482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373940557241439,0.1373983174562454,-4.272650130587863e-06,0.0,0.0001141344910138,0.0,0.0,5.416745662689209,0.0,0.0,0.0,0.2756926715373993,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638368874788284,-1627.662841796875,304.1511535644531,0.691088080406189,0.1138053685426712,0.1035651788115501,293.48095703125,297.1499938964844,293.1499938964844,0.001852493500337,-148.2021942138672,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575331449508,-2713.46142578125,304.1498107910156,0.8880251049995422,0.2458832263946533,0.1726703941822052,293.2106018066406,297.1499938964844,293.1499938964844,0.186680719256401,-3974.46728515625,304.1555480957031,0.912706196308136,0.2657803893089294,0.2528029978275299,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143890559673,-2832.737548828125,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227554470300674,0.7978006601333618,0.7978006601333618,1.0,1.0,-0.9698435068130492,0.3821604251861572,0.5876830816268921,0.2387968450784683,0.0,0.0,0.1838357299566269,38.549896240234375,49.0,-1.631005883216858,-5052.9560546875,115.36854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119919046759605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367942541837692,0.1367985159158706,-4.271521447662963e-06,0.0,0.0001136575447162,0.0,0.0,5.390918731689453,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638368874788284,-1627.662841796875,304.1511535644531,0.691088080406189,0.1138053685426712,0.1035651788115501,293.48095703125,297.1499938964844,293.1499938964844,0.001852493500337,-148.2021942138672,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575331449508,-2713.46142578125,304.1498107910156,0.8880251049995422,0.2458832263946533,0.1726703941822052,293.2106018066406,297.1499938964844,293.1499938964844,0.186680719256401,-3974.46728515625,304.1555480957031,0.912706196308136,0.2657803893089294,0.2528029978275299,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143890559673,-2832.737548828125,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227554470300674,0.7978006601333618,0.7978006601333618,1.0,1.0,-0.9698435068130492,0.3821604251861572,0.5876830816268921,0.2387968450784683,0.0,0.0,0.1838357299566269,38.549896240234375,49.0,-1.631005883216858,-5052.9560546875,115.36854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119919046759605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367942541837692,0.1367985159158706,-4.271521447662963e-06,0.0,0.0001136575447162,0.0,0.0,5.390918731689453,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291950941085,-1624.0438232421875,304.151123046875,0.6802565455436707,0.1134421527385711,0.1033292487263679,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800269415602,-142.40927124023438,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689419597387313,-2711.9443359375,304.1500549316406,0.8751951456069946,0.2455972731113433,0.1725603938102722,293.2093505859375,297.1499938964844,293.1499938964844,0.1856598407030105,-3957.19677734375,304.1553955078125,0.8977530002593994,0.264501541852951,0.2516925632953644,293.27618408203125,297.1499938964844,293.1499938964844,0.0086789056658744,-2826.465087890625,301.281005859375,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014665365219,0.797765851020813,0.797765851020813,1.0,1.0,-0.9688007831573486,0.3815585076808929,0.5872423052787781,0.2389025390148162,0.0,0.0,0.18282251060009,41.13481140136719,52.0,-0.9796332716941832,-5035.44921875,119.39363098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934923291206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514793872833,0.1362557411193847,-4.27052464146982e-06,0.0,0.0001132532051997,0.0,0.0,5.3675971031188965,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291950941085,-1624.0438232421875,304.151123046875,0.6802565455436707,0.1134421527385711,0.1033292487263679,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800269415602,-142.40927124023438,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689419597387313,-2711.9443359375,304.1500549316406,0.8751951456069946,0.2455972731113433,0.1725603938102722,293.2093505859375,297.1499938964844,293.1499938964844,0.1856598407030105,-3957.19677734375,304.1553955078125,0.8977530002593994,0.264501541852951,0.2516925632953644,293.27618408203125,297.1499938964844,293.1499938964844,0.0086789056658744,-2826.465087890625,301.281005859375,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014665365219,0.797765851020813,0.797765851020813,1.0,1.0,-0.9688007831573486,0.3815585076808929,0.5872423052787781,0.2389025390148162,0.0,0.0,0.18282251060009,41.13481140136719,52.0,-0.9796332716941832,-5035.44921875,119.39363098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934923291206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514793872833,0.1362557411193847,-4.27052464146982e-06,0.0,0.0001132532051997,0.0,0.0,5.3675971031188965,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634399801492691,-1620.749267578125,304.15106201171875,0.6700173020362854,0.1130908578634262,0.1031155064702034,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065266147255,-136.53211975097656,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687563359737396,-2709.52197265625,304.1503601074219,0.8630157113075256,0.2452199161052703,0.172394797205925,293.2080993652344,297.1499938964844,293.1499938964844,0.1846663057804107,-3940.36572265625,304.1552429199219,0.8839582800865173,0.2632489204406738,0.250613659620285,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441505700349,-2820.316650390625,301.2361755371094,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.230578675866127,0.7977301478385925,0.7977301478385925,1.0,1.0,-0.96779465675354,0.38099205493927,0.58680260181427,0.2389666885137558,0.0,0.0,0.1818540096282959,43.86159896850586,55.0,-0.859367847442627,-5018.810546875,123.65203857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112586110830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300728559494,0.1357343345880508,-4.2695874071796425e-06,0.0,0.0001129133452195,0.0,0.0,5.345237255096436,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634399801492691,-1620.749267578125,304.15106201171875,0.6700173020362854,0.1130908578634262,0.1031155064702034,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065266147255,-136.53211975097656,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687563359737396,-2709.52197265625,304.1503601074219,0.8630157113075256,0.2452199161052703,0.172394797205925,293.2080993652344,297.1499938964844,293.1499938964844,0.1846663057804107,-3940.36572265625,304.1552429199219,0.8839582800865173,0.2632489204406738,0.250613659620285,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441505700349,-2820.316650390625,301.2361755371094,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.230578675866127,0.7977301478385925,0.7977301478385925,1.0,1.0,-0.96779465675354,0.38099205493927,0.58680260181427,0.2389666885137558,0.0,0.0,0.1818540096282959,43.86159896850586,55.0,-0.859367847442627,-5018.810546875,123.65203857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112586110830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300728559494,0.1357343345880508,-4.2695874071796425e-06,0.0,0.0001129133452195,0.0,0.0,5.345237255096436,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632535070180893,-1617.5059814453125,304.1510314941406,0.6604678630828857,0.1127339079976081,0.1029034629464149,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318254638463,-130.559326171875,293.380615234375,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684899777173996,-2706.060546875,304.1506652832031,0.8515996336936951,0.2447350919246673,0.172160118818283,293.2069091796875,297.1499938964844,293.1499938964844,0.1837008148431778,-3923.994140625,304.1551208496094,0.8710089325904846,0.2620180547237396,0.2495604902505874,293.2770080566406,297.1499938964844,293.1499938964844,0.0086100287735462,-2814.30224609375,301.1908874511719,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.23463074862957,0.7976944446563721,0.7976944446563721,1.0,1.0,-0.9667698740959167,0.3804369866847992,0.5863328576087952,0.2389756888151168,0.0,0.0,0.180993378162384,46.70201873779297,58.0,-0.966437578201294,-5003.69189453125,128.08387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.110977828502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352616101503372,0.1352658718824386,-4.268721568223555e-06,0.0,0.0001126283896155,0.0,0.0,5.325132846832275,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632535070180893,-1617.5059814453125,304.1510314941406,0.6604678630828857,0.1127339079976081,0.1029034629464149,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318254638463,-130.559326171875,293.380615234375,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684899777173996,-2706.060546875,304.1506652832031,0.8515996336936951,0.2447350919246673,0.172160118818283,293.2069091796875,297.1499938964844,293.1499938964844,0.1837008148431778,-3923.994140625,304.1551208496094,0.8710089325904846,0.2620180547237396,0.2495604902505874,293.2770080566406,297.1499938964844,293.1499938964844,0.0086100287735462,-2814.30224609375,301.1908874511719,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.23463074862957,0.7976944446563721,0.7976944446563721,1.0,1.0,-0.9667698740959167,0.3804369866847992,0.5863328576087952,0.2389756888151168,0.0,0.0,0.180993378162384,46.70201873779297,58.0,-0.966437578201294,-5003.69189453125,128.08387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.110977828502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352616101503372,0.1352658718824386,-4.268721568223555e-06,0.0,0.0001126283896155,0.0,0.0,5.325132846832275,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631590411067009,-1615.86328125,304.1510009765625,0.655967652797699,0.1125519797205925,0.1027958840131759,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939347213134,-127.52962493896484,293.3265991210937,0.4887464642524719,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.1683203279972076,-2703.859130859375,304.1508483886719,0.8461790680885315,0.2444467842578888,0.1720123589038849,293.20635986328125,297.1499938964844,293.1499938964844,0.1832274347543716,-3915.959716796875,304.155029296875,0.864885151386261,0.2614107429981231,0.249043121933937,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930945351719,-2811.31494140625,301.1680603027344,0.4887464642524719,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366721332073211,0.7976766228675842,0.7976766228675842,1.0,1.0,-0.966240167617798,0.380159318447113,0.5860808491706848,0.2389567047357559,0.0,0.0,0.1806046664714813,48.15805435180664,58.0,-1.0008060932159424,-4996.77294921875,130.35092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.110856644809246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350503116846084,0.1350545734167099,-4.268328211765038e-06,0.0,0.000112505404104,0.0,0.0,5.316065311431885,0.0,0.0,0.0,0.2753012776374817,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630634501576423,-1614.2010498046875,304.1510009765625,0.6516556143760681,0.1123678907752037,0.1026870459318161,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556666767224,-124.4696273803711,293.27215576171875,0.4856815934181213,0.050000000745058,0.0490309223532676,293.1588439941406,297.1499938964844,293.1499938964844,0.1681264191865921,-2701.344482421875,304.15106201171875,0.8409464955329895,0.2441286295652389,0.1718445271253585,293.2057800292969,297.1499938964844,293.1499938964844,0.1827595084905624,-3908.012939453125,304.15496826171875,0.8590055108070374,0.2608084976673126,0.248531311750412,293.2775573730469,297.1499938964844,293.1499938964844,0.008576194755733,-2808.32763671875,301.1451416015625,0.4856815934181213,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387165576219558,0.7976597547531128,0.7976597547531128,1.0,1.0,-0.9656969308853148,0.3798806369304657,0.5858163237571716,0.2389219254255294,0.0,0.0,0.1802411377429962,49.633670806884766,46.0,-1.0210798978805542,-4990.251953125,132.6443328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107463911175727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348527073860168,0.1348569691181183,-4.267958956916118e-06,0.0,0.0001123935144278,0.0,0.0,5.307587623596191,0.0,0.0,0.0,0.2752682566642761,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.062758669257164,-1608.8687744140625,304.15118408203125,0.6525281667709351,0.1120266541838646,0.102347508072853,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739650068804,-117.93182373046876,293.1630859375,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.16755111515522,-2693.85693359375,304.15167236328125,0.8421446084976196,0.2434461712837219,0.171362042427063,293.2045593261719,297.1499938964844,293.1499938964844,0.1817099899053573,-3890.09375,304.1550598144531,0.8597760200500488,0.2596406042575836,0.2473926842212677,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096694529056,-2794.146240234375,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864599943161,0.7976260781288147,0.7976260781288147,1.0,1.0,-0.9631837010383606,0.378720074892044,0.5844636559486389,0.2384424656629562,0.0,0.0,0.1794466376304626,49.01412582397461,34.0,0.7679521441459656,-4975.54541015625,131.01893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110551007091999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628781080246,0.134467139840126,-4.2672800191212445e-06,0.0,0.000112195215479,0.0,0.0,5.290928840637207,0.0,0.0,0.0,0.2752035558223724,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.062758669257164,-1608.8687744140625,304.15118408203125,0.6525281667709351,0.1120266541838646,0.102347508072853,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739650068804,-117.93182373046876,293.1630859375,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.16755111515522,-2693.85693359375,304.15167236328125,0.8421446084976196,0.2434461712837219,0.171362042427063,293.2045593261719,297.1499938964844,293.1499938964844,0.1817099899053573,-3890.09375,304.1550598144531,0.8597760200500488,0.2596406042575836,0.2473926842212677,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096694529056,-2794.146240234375,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864599943161,0.7976260781288147,0.7976260781288147,1.0,1.0,-0.9631837010383606,0.378720074892044,0.5844636559486389,0.2384424656629562,0.0,0.0,0.1794466376304626,49.01412582397461,34.0,0.7679521441459656,-4975.54541015625,131.01893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110551007091999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628781080246,0.134467139840126,-4.2672800191212445e-06,0.0,0.000112195215479,0.0,0.0,5.290928840637207,0.0,0.0,0.0,0.2752035558223724,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623935163021087,-1602.466796875,304.1513977050781,0.6618446111679077,0.1117525845766067,0.1019551753997802,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881926424801,-111.06031036376952,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668097376823425,-2684.19775390625,304.15234375,0.853585958480835,0.2427273988723755,0.1707665026187896,293.2031555175781,297.1499938964844,293.1499938964844,0.1805876195430755,-3870.855224609375,304.1552429199219,0.8715318441390991,0.2585476040840149,0.2462059259414672,293.2784423828125,297.1499938964844,293.1499938964844,0.0084172235801815,-2773.182861328125,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951551914215,0.7975924611091614,0.7975924611091614,1.0,1.0,-0.9596245884895324,0.377131849527359,0.5824927687644958,0.2376272678375244,0.0,0.0,0.1782136708498001,45.48188400268555,25.0,2.609675407409668,-4956.486328125,124.39571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103708148002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338816583156585,0.13388592004776,-4.266441010258859e-06,0.0,0.0001120123415603,0.0,0.0,5.2663187980651855,0.0,0.0,0.0,0.2751108705997467,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623935163021087,-1602.466796875,304.1513977050781,0.6618446111679077,0.1117525845766067,0.1019551753997802,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881926424801,-111.06031036376952,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668097376823425,-2684.19775390625,304.15234375,0.853585958480835,0.2427273988723755,0.1707665026187896,293.2031555175781,297.1499938964844,293.1499938964844,0.1805876195430755,-3870.855224609375,304.1552429199219,0.8715318441390991,0.2585476040840149,0.2462059259414672,293.2784423828125,297.1499938964844,293.1499938964844,0.0084172235801815,-2773.182861328125,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951551914215,0.7975924611091614,0.7975924611091614,1.0,1.0,-0.9596245884895324,0.377131849527359,0.5824927687644958,0.2376272678375244,0.0,0.0,0.1782136708498001,45.48188400268555,25.0,2.609675407409668,-4956.486328125,124.39571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103708148002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338816583156585,0.13388592004776,-4.266441010258859e-06,0.0,0.0001120123415603,0.0,0.0,5.2663187980651855,0.0,0.0,0.0,0.2751108705997467,4.0,0.0,1.0
