time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319992303848,-1596.14501953125,304.1515197753906,0.6773108243942261,0.1115325018763542,0.1015684530138969,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000885955989,-104.0033721923828,292.9447021484375,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659702360630035,-2673.27978515625,304.1529541015625,0.8724059462547302,0.2419295012950897,0.1700914800167083,293.2015380859375,297.1499938964844,293.1499938964844,0.1794817000627517,-3851.894775390625,304.15533447265625,0.8910450339317322,0.2575254738330841,0.2450381219387054,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152996376156,-2749.579345703125,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237179577350616,0.7975809574127197,0.7975809574127197,1.0,1.0,-0.9556525945663452,0.3754031956195831,0.5802493691444397,0.2366154640913009,0.0,0.0,0.1766712963581085,40.668983459472656,25.0,2.817861318588257,-4934.49951171875,115.64379119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101724132895469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331190764904022,0.1331233382225036,-4.265267762093572e-06,0.0,0.0001118109939852,0.0,0.0,5.233971118927002,0.0,0.0,0.0,0.2749886214733124,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319992303848,-1596.14501953125,304.1515197753906,0.6773108243942261,0.1115325018763542,0.1015684530138969,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000885955989,-104.0033721923828,292.9447021484375,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659702360630035,-2673.27978515625,304.1529541015625,0.8724059462547302,0.2419295012950897,0.1700914800167083,293.2015380859375,297.1499938964844,293.1499938964844,0.1794817000627517,-3851.894775390625,304.15533447265625,0.8910450339317322,0.2575254738330841,0.2450381219387054,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152996376156,-2749.579345703125,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237179577350616,0.7975809574127197,0.7975809574127197,1.0,1.0,-0.9556525945663452,0.3754031956195831,0.5802493691444397,0.2366154640913009,0.0,0.0,0.1766712963581085,40.668983459472656,25.0,2.817861318588257,-4934.49951171875,115.64379119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101724132895469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331190764904022,0.1331233382225036,-4.265267762093572e-06,0.0,0.0001118109939852,0.0,0.0,5.233971118927002,0.0,0.0,0.0,0.2749886214733124,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617329515516757,-1590.94140625,304.1515197753906,0.6911637783050537,0.1113221123814582,0.1012468338012695,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110694078728,-96.87761688232422,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420576333999,-2661.230712890625,304.1535339355469,0.8890695571899414,0.2409302294254303,0.169333130121231,293.1999206542969,297.1499938964844,293.1499938964844,0.1784741431474685,-3834.656494140625,304.1552429199219,0.9084388613700868,0.256547063589096,0.2439660429954528,293.278564453125,297.1499938964844,293.1499938964844,0.0082256849855184,-2728.887939453125,300.96636962890625,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092764854431,0.7975695133209229,0.7975695133209229,1.0,1.0,-0.9520900845527648,0.3738965988159179,0.5781934857368469,0.2355984151363372,0.0,0.0,0.1749975383281707,37.0228271484375,25.0,1.54768168926239,-4912.5244140625,108.94001007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308729171752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322643011808395,0.1322685629129409,-4.263862592779333e-06,0.0,0.0001115658669732,0.0,0.0,5.197644710540772,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617329515516757,-1590.94140625,304.1515197753906,0.6911637783050537,0.1113221123814582,0.1012468338012695,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110694078728,-96.87761688232422,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420576333999,-2661.230712890625,304.1535339355469,0.8890695571899414,0.2409302294254303,0.169333130121231,293.1999206542969,297.1499938964844,293.1499938964844,0.1784741431474685,-3834.656494140625,304.1552429199219,0.9084388613700868,0.256547063589096,0.2439660429954528,293.278564453125,297.1499938964844,293.1499938964844,0.0082256849855184,-2728.887939453125,300.96636962890625,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092764854431,0.7975695133209229,0.7975695133209229,1.0,1.0,-0.9520900845527648,0.3738965988159179,0.5781934857368469,0.2355984151363372,0.0,0.0,0.1749975383281707,37.0228271484375,25.0,1.54768168926239,-4912.5244140625,108.94001007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308729171752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322643011808395,0.1322685629129409,-4.263862592779333e-06,0.0,0.0001115658669732,0.0,0.0,5.197644710540772,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615936033427715,-1588.526611328125,304.1514892578125,0.69709312915802,0.1112054884433746,0.101093515753746,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658704606816,-93.26183319091795,292.7714538574219,0.5223007798194885,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645189374685287,-2654.44287109375,304.1538391113281,0.8960992097854614,0.2403279244899749,0.1688974648714065,293.1991577148437,297.1499938964844,293.1499938964844,0.1780008226633072,-3826.569091796875,304.1551513671875,0.9164489507675172,0.2560639679431915,0.243453711271286,293.278564453125,297.1499938964844,293.1499938964844,0.0081849992275238,-2719.555419921875,300.944091796875,0.5223007798194885,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155075669288635,0.7975637316703796,0.7975637316703796,1.0,1.0,-0.9503865242004396,0.373191624879837,0.57719486951828,0.2350733131170272,0.0,0.0,0.1741986870765686,35.5964241027832,25.0,0.7631577253341675,-4902.1845703125,106.26416778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097903549671173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318457424640655,0.1318500190973281,-4.2631304495444056e-06,0.0,0.000111423258204,0.0,0.0,5.179819583892822,0.0,0.0,0.0,0.2747816145420074,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614542290568351,-1586.114013671875,304.1514892578125,0.7024548053741455,0.1110792160034179,0.1009392216801643,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200138833373,-89.59391021728516,292.7108154296875,0.5269383788108826,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639471650123596,-2647.019775390625,304.1541748046875,0.9023756384849548,0.2396557331085205,0.1684191972017288,293.1984558105469,297.1499938964844,293.1499938964844,0.1775389313697815,-3818.67626953125,304.1550598144531,0.9239457249641418,0.2555826306343078,0.242951214313507,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461835652589,-2710.666015625,300.92169189453125,0.5269383788108826,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133783251047134,0.7975690960884094,0.7975690960884094,1.0,1.0,-0.9486944079399108,0.3725022077560425,0.5761922001838684,0.23452790081501,0.0,0.0,0.1734217256307602,34.36050033569336,25.0,0.2184197455644607,-4892.3388671875,103.90737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.109637051820755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314426213502884,0.1314468830823898,-4.262415586708812e-06,0.0,0.0001112676691263,0.0,0.0,5.162650108337402,0.0,0.0,0.0,0.2747153043746948,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667521297931,-1581.1412353515625,304.1514587402344,0.7114430665969849,0.1107938587665557,0.1006201654672622,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259307455271,-82.06875610351562,292.5852966308594,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435369253158,-2630.07763671875,304.15496826171875,0.9132319092750548,0.2380958944559097,0.1673266738653183,293.1971435546875,297.1499938964844,293.1499938964844,0.1766379475593567,-3803.266845703125,304.1548767089844,0.936789095401764,0.2546213269233703,0.2419677674770355,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729695037007,-2693.908203125,300.8765563964844,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.209814578294754,0.7975797653198242,0.7975797653198242,1.0,1.0,-0.9452902674674988,0.3711431920528412,0.5741470456123352,0.2333617657423019,0.0,0.0,0.1719103008508682,32.36415100097656,25.0,-0.297059565782547,-4873.56494140625,99.97847747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092940792441368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306658685207367,0.1306701153516769,-4.261045432940591e-06,0.0,0.000110919601866,0.0,0.0,5.129603862762451,0.0,0.0,0.0,0.2745877206325531,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667521297931,-1581.1412353515625,304.1514587402344,0.7114430665969849,0.1107938587665557,0.1006201654672622,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259307455271,-82.06875610351562,292.5852966308594,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435369253158,-2630.07763671875,304.15496826171875,0.9132319092750548,0.2380958944559097,0.1673266738653183,293.1971435546875,297.1499938964844,293.1499938964844,0.1766379475593567,-3803.266845703125,304.1548767089844,0.936789095401764,0.2546213269233703,0.2419677674770355,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729695037007,-2693.908203125,300.8765563964844,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.209814578294754,0.7975797653198242,0.7975797653198242,1.0,1.0,-0.9452902674674988,0.3711431920528412,0.5741470456123352,0.2333617657423019,0.0,0.0,0.1719103008508682,32.36415100097656,25.0,-0.297059565782547,-4873.56494140625,99.97847747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092940792441368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306658685207367,0.1306701153516769,-4.261045432940591e-06,0.0,0.000110919601866,0.0,0.0,5.129603862762451,0.0,0.0,0.0,0.2745877206325531,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586855232715,-1575.8148193359375,304.1514892578125,0.7180792093276978,0.1104621067643165,0.1002786308526992,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282701648771,-74.25715637207031,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611214280128479,-2610.26513671875,304.1558532714844,0.921707808971405,0.236253410577774,0.1660509556531906,293.1960144042969,297.1499938964844,293.1499938964844,0.1757548451423645,-3788.138671875,304.1547241210937,0.946726620197296,0.2536573410034179,0.2410024106502533,293.2791442871094,297.1499938964844,293.1499938964844,0.008004043251276,-2678.11083984375,300.8309020996094,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069777101278305,0.797590434551239,0.797590434551239,1.0,1.0,-0.9417949914932252,0.3697817027568817,0.5720133185386658,0.2320810258388519,0.0,0.0,0.170433908700943,30.857067108154297,25.0,-0.3340992033481598,-4855.45166015625,96.84186553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089084967970848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149841070175,0.1299192458391189,-4.259735760570038e-06,0.0,0.0001105282790376,0.0,0.0,5.097710609436035,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586855232715,-1575.8148193359375,304.1514892578125,0.7180792093276978,0.1104621067643165,0.1002786308526992,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282701648771,-74.25715637207031,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611214280128479,-2610.26513671875,304.1558532714844,0.921707808971405,0.236253410577774,0.1660509556531906,293.1960144042969,297.1499938964844,293.1499938964844,0.1757548451423645,-3788.138671875,304.1547241210937,0.946726620197296,0.2536573410034179,0.2410024106502533,293.2791442871094,297.1499938964844,293.1499938964844,0.008004043251276,-2678.11083984375,300.8309020996094,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069777101278305,0.797590434551239,0.797590434551239,1.0,1.0,-0.9417949914932252,0.3697817027568817,0.5720133185386658,0.2320810258388519,0.0,0.0,0.170433908700943,30.857067108154297,25.0,-0.3340992033481598,-4855.45166015625,96.84186553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089084967970848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149841070175,0.1299192458391189,-4.259735760570038e-06,0.0,0.0001105282790376,0.0,0.0,5.097710609436035,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605228133499622,-1570.0103759765625,304.15155029296875,0.7229222655296326,0.1100817024707794,0.0999076962471008,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266727672889,-66.13006591796875,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790501356125,-2587.54541015625,304.15679931640625,0.9275433421134948,0.2341343313455581,0.1645918041467666,293.1950378417969,297.1499938964844,293.1499938964844,0.174879714846611,-3773.118896484375,304.15460205078125,0.9540899991989136,0.2526869475841522,0.2400464117527008,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380916431546,-2662.945068359375,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928405761718,0.7976040244102478,0.7976040244102478,1.0,1.0,-0.9381563067436218,0.3683948516845703,0.5697614550590515,0.2306743562221527,0.0,0.0,0.168960154056549,29.7165641784668,25.0,-0.1429628580808639,-4837.44140625,94.28352355957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084871515631675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740834712982,0.1291783303022384,-4.2584606489981525e-06,0.0,0.0001101006710086,0.0,0.0,5.0662946701049805,0.0,0.0,0.0,0.2743439078330993,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605228133499622,-1570.0103759765625,304.15155029296875,0.7229222655296326,0.1100817024707794,0.0999076962471008,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266727672889,-66.13006591796875,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790501356125,-2587.54541015625,304.15679931640625,0.9275433421134948,0.2341343313455581,0.1645918041467666,293.1950378417969,297.1499938964844,293.1499938964844,0.174879714846611,-3773.118896484375,304.15460205078125,0.9540899991989136,0.2526869475841522,0.2400464117527008,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380916431546,-2662.945068359375,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928405761718,0.7976040244102478,0.7976040244102478,1.0,1.0,-0.9381563067436218,0.3683948516845703,0.5697614550590515,0.2306743562221527,0.0,0.0,0.168960154056549,29.7165641784668,25.0,-0.1429628580808639,-4837.44140625,94.28352355957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084871515631675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740834712982,0.1291783303022384,-4.2584606489981525e-06,0.0,0.0001101006710086,0.0,0.0,5.0662946701049805,0.0,0.0,0.0,0.2743439078330993,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548813283443,-1563.6568603515625,304.1516418457031,0.7263777852058411,0.1096516847610473,0.0995029062032699,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209403556771,-57.67177963256836,292.17364501953125,0.5516631603240967,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574226170778274,-2561.984130859375,304.15777587890625,0.9309565424919128,0.2317497432231903,0.1629538238048553,293.1942443847656,297.1499938964844,293.1499938964844,0.174006700515747,-3758.107666015625,304.154541015625,0.9593526124954224,0.2517074346542358,0.2390934824943542,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742271289229,-2648.193115234375,300.73785400390625,0.5516631603240967,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242945671081,0.7976176142692566,0.7976176142692566,1.0,1.0,-0.934342086315155,0.3669685423374176,0.5673735737800598,0.2291340976953506,0.0,0.0,0.1674646139144897,28.851316452026367,25.0,0.0840134546160698,-4819.11376953125,92.14643096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080368757247924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292936325073,0.1284335553646087,-4.257193722878583e-06,0.0,0.0001096436899388,0.0,0.0,5.034764289855957,0.0,0.0,0.0,0.2742228209972381,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548813283443,-1563.6568603515625,304.1516418457031,0.7263777852058411,0.1096516847610473,0.0995029062032699,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209403556771,-57.67177963256836,292.17364501953125,0.5516631603240967,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574226170778274,-2561.984130859375,304.15777587890625,0.9309565424919128,0.2317497432231903,0.1629538238048553,293.1942443847656,297.1499938964844,293.1499938964844,0.174006700515747,-3758.107666015625,304.154541015625,0.9593526124954224,0.2517074346542358,0.2390934824943542,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742271289229,-2648.193115234375,300.73785400390625,0.5516631603240967,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242945671081,0.7976176142692566,0.7976176142692566,1.0,1.0,-0.934342086315155,0.3669685423374176,0.5673735737800598,0.2291340976953506,0.0,0.0,0.1674646139144897,28.851316452026367,25.0,0.0840134546160698,-4819.11376953125,92.14643096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080368757247924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292936325073,0.1284335553646087,-4.257193722878583e-06,0.0,0.0001096436899388,0.0,0.0,5.034764289855957,0.0,0.0,0.0,0.2742228209972381,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599583536386489,-1560.26611328125,304.1517028808594,0.7276630997657776,0.1094197705388069,0.0992872714996337,293.5066833496094,297.1499938964844,293.1499938964844,0.0006665083346888,-53.31727981567383,292.0998229980469,0.5534166097640991,0.050000000745058,0.0482155345380306,293.1997985839844,297.1499938964844,293.1499938964844,0.156366616487503,-2548.16455078125,304.1582946777344,0.9318456053733826,0.230461835861206,0.1620695143938064,293.19390869140625,297.1499938964844,293.1499938964844,0.1735698282718658,-3750.5859375,304.1545104980469,0.9613264799118042,0.2512142658233642,0.2386168390512466,293.28076171875,297.1499938964844,293.1499938964844,0.0078428965061903,-2640.927490234375,300.7142028808594,0.5534166097640991,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811584472656,291.16131591796875,1.0,0.2020148187875747,0.797624409198761,0.797624409198761,1.0,1.0,-0.9323633909225464,0.3662381768226623,0.566125214099884,0.2283123880624771,0.0,0.0,0.1667032986879348,28.501224517822266,25.0,0.2275340855121612,-4809.6796875,91.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1078026518225669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280527263879776,0.1280569732189178,-4.256557531334693e-06,0.0,0.0001094059844035,0.0,0.0,5.018839359283447,0.0,0.0,0.0,0.2741617262363434,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.05975953489542,-1556.837158203125,304.1517639160156,0.7287061214447021,0.1091936379671096,0.0990707501769065,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109743262641,-48.87431716918945,292.0245361328125,0.5549374222755432,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552588492631912,-2533.6484375,304.1587829589844,0.9322430491447448,0.2291155308485031,0.1611433625221252,293.1935729980469,297.1499938964844,293.1499938964844,0.1731324791908264,-3743.047119140625,304.15447998046875,0.9629295468330384,0.2507246732711792,0.2381425350904464,293.2812194824219,297.1499938964844,293.1499938964844,0.007811811286956,-2633.683349609375,300.6904296875,0.5549374222755432,0.050000000745058,0.2286631017923355,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1616516113281,1.0,0.2012763619422912,0.7976371049880981,0.7976371049880981,1.0,1.0,-0.9303489327430724,0.365502119064331,0.5648468136787415,0.2274596393108368,0.0,0.0,0.1659087240695953,28.19722557067871,25.0,0.7194818258285522,-4799.7880859375,90.32452392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075628697872161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127667635679245,0.1276718825101852,-4.255915882822592e-06,0.0,0.0001091626400011,0.0,0.0,5.0025739669799805,0.0,0.0,0.0,0.2740993797779083,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593744926154613,-1550.2012939453125,304.1518249511719,0.7302497625350952,0.1087522953748703,0.0986562594771385,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148415220901,-39.572078704833984,291.8698425292969,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058665037155,-2502.75,304.1597900390625,0.9318072199821472,0.2262584269046783,0.1591793596744537,293.1929016113281,297.1499938964844,293.1499938964844,0.1722639799118042,-3728.054443359375,304.1544189453125,0.9652661681175232,0.2497560232877731,0.237209141254425,293.2821655273437,297.1499938964844,293.1499938964844,0.0077501013875007,-2619.191162109375,300.642578125,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698877334594,0.7976625561714172,0.7976625561714172,1.0,1.0,-0.9262567162513732,0.36403489112854,0.5622218251228333,0.2256601303815841,0.0,0.0,0.1641487032175064,27.697668075561523,25.0,1.3360894918441772,-4778.515625,88.74095916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.107067123055458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253475427627,0.1268296092748642,-4.2545593714748975e-06,0.0,0.000108659522084,0.0,0.0,4.967080593109131,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593744926154613,-1550.2012939453125,304.1518249511719,0.7302497625350952,0.1087522953748703,0.0986562594771385,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148415220901,-39.572078704833984,291.8698425292969,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058665037155,-2502.75,304.1597900390625,0.9318072199821472,0.2262584269046783,0.1591793596744537,293.1929016113281,297.1499938964844,293.1499938964844,0.1722639799118042,-3728.054443359375,304.1544189453125,0.9652661681175232,0.2497560232877731,0.237209141254425,293.2821655273437,297.1499938964844,293.1499938964844,0.0077501013875007,-2619.191162109375,300.642578125,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698877334594,0.7976625561714172,0.7976625561714172,1.0,1.0,-0.9262567162513732,0.36403489112854,0.5622218251228333,0.2256601303815841,0.0,0.0,0.1641487032175064,27.697668075561523,25.0,1.3360894918441772,-4778.515625,88.74095916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.107067123055458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253475427627,0.1268296092748642,-4.2545593714748975e-06,0.0,0.000108659522084,0.0,0.0,4.967080593109131,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589894466102123,-1543.580810546875,304.15185546875,0.7311055660247803,0.1082974225282669,0.0982406288385391,293.5346984863281,297.1499938964844,293.1499938964844,0.0004683718725573,-30.52452278137207,291.7084045410156,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503840088844299,-2469.545654296875,304.16070556640625,0.9298715591430664,0.223183199763298,0.1570657342672348,293.1922912597656,297.1499938964844,293.1499938964844,0.1714114695787429,-3713.3291015625,304.1543884277344,0.9666045308113098,0.248792290687561,0.2362876087427139,293.2832336425781,297.1499938964844,293.1499938964844,0.0076894024387001,-2604.87890625,300.5940856933594,0.5592067837715149,0.050000000745058,0.2285252660512924,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464593887329,0.7976880073547363,0.7976880073547363,1.0,1.0,-0.922031581401825,0.3625703454017639,0.559461236000061,0.2236797958612442,0.0,0.0,0.1622844040393829,27.317726135253903,25.0,1.1108169555664062,-4755.8974609375,87.33189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065481081604957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259194314479828,0.1259236931800842,-4.253074621374253e-06,0.0,0.0001081327864085,0.0,0.0,4.928921222686768,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589894466102123,-1543.580810546875,304.15185546875,0.7311055660247803,0.1082974225282669,0.0982406288385391,293.5346984863281,297.1499938964844,293.1499938964844,0.0004683718725573,-30.52452278137207,291.7084045410156,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503840088844299,-2469.545654296875,304.16070556640625,0.9298715591430664,0.223183199763298,0.1570657342672348,293.1922912597656,297.1499938964844,293.1499938964844,0.1714114695787429,-3713.3291015625,304.1543884277344,0.9666045308113098,0.248792290687561,0.2362876087427139,293.2832336425781,297.1499938964844,293.1499938964844,0.0076894024387001,-2604.87890625,300.5940856933594,0.5592067837715149,0.050000000745058,0.2285252660512924,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464593887329,0.7976880073547363,0.7976880073547363,1.0,1.0,-0.922031581401825,0.3625703454017639,0.559461236000061,0.2236797958612442,0.0,0.0,0.1622844040393829,27.317726135253903,25.0,1.1108169555664062,-4755.8974609375,87.33189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065481081604957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259194314479828,0.1259236931800842,-4.253074621374253e-06,0.0,0.0001081327864085,0.0,0.0,4.928921222686768,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585912838578224,-1536.7501220703125,304.1518859863281,0.7313565611839294,0.1078189387917518,0.097808837890625,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161358228884,-20.2371768951416,291.5395202636719,0.5604458451271057,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477054357528686,-2434.170166015625,304.1615905761719,0.9266363978385924,0.2199051976203918,0.1548105031251907,293.1917724609375,297.1499938964844,293.1499938964844,0.1705697029829025,-3698.779052734375,304.1543273925781,0.96712988615036,0.2478283792734146,0.2353707253932953,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294443570077,-2590.685546875,300.5448913574219,0.5604458451271057,0.050000000745058,0.2284864485263824,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605538606643,0.7977257966995239,0.7977257966995239,1.0,1.0,-0.9176494479179382,0.3611192107200622,0.556530237197876,0.2214632034301757,0.0,0.0,0.1603797972202301,27.030479431152344,25.0,0.6888887882232666,-4732.82080078125,86.04891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065701603889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249949112534523,0.1249991655349731,-4.251533027854748e-06,0.0,0.0001075831969501,0.0,0.0,4.889996528625488,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585912838578224,-1536.7501220703125,304.1518859863281,0.7313565611839294,0.1078189387917518,0.097808837890625,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161358228884,-20.2371768951416,291.5395202636719,0.5604458451271057,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477054357528686,-2434.170166015625,304.1615905761719,0.9266363978385924,0.2199051976203918,0.1548105031251907,293.1917724609375,297.1499938964844,293.1499938964844,0.1705697029829025,-3698.779052734375,304.1543273925781,0.96712988615036,0.2478283792734146,0.2353707253932953,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294443570077,-2590.685546875,300.5448913574219,0.5604458451271057,0.050000000745058,0.2284864485263824,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605538606643,0.7977257966995239,0.7977257966995239,1.0,1.0,-0.9176494479179382,0.3611192107200622,0.556530237197876,0.2214632034301757,0.0,0.0,0.1603797972202301,27.030479431152344,25.0,0.6888887882232666,-4732.82080078125,86.04891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065701603889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249949112534523,0.1249991655349731,-4.251533027854748e-06,0.0,0.0001075831969501,0.0,0.0,4.889996528625488,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581755861639976,-1529.63427734375,304.1519470214844,0.7310908436775208,0.1073133051395416,0.097356304526329,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519599849823,-9.830385208129885,291.36248779296875,0.5612230896949768,0.050000000745058,0.0481625571846962,293.23358154296875,297.1499938964844,293.1499938964844,0.14488385617733,-2396.779296875,304.1624450683594,0.9222910404205322,0.2164409756660461,0.152424082159996,293.1913146972656,297.1499938964844,293.1499938964844,0.1697349846363067,-3684.339111328125,304.1542663574219,0.9669878482818604,0.2468613684177398,0.2344546914100647,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700506567955,-2576.562744140625,300.4950256347656,0.5612230896949768,0.050000000745058,0.2284624278545379,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969789862632751,0.7977635860443115,0.7977635860443115,1.0,1.0,-0.913107454776764,0.3596936762332916,0.5534137487411499,0.2189733833074569,0.0,0.0,0.1584751307964325,26.815534591674805,25.0,0.2343906462192535,-4709.65576171875,84.85860443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054461523890495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240714341402053,0.1240756884217262,-4.249978701409418e-06,0.0,0.0001070144353434,0.0,0.0,4.85114860534668,0.0,0.0,0.0,0.2735207080841064,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581755861639976,-1529.63427734375,304.1519470214844,0.7310908436775208,0.1073133051395416,0.097356304526329,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519599849823,-9.830385208129885,291.36248779296875,0.5612230896949768,0.050000000745058,0.0481625571846962,293.23358154296875,297.1499938964844,293.1499938964844,0.14488385617733,-2396.779296875,304.1624450683594,0.9222910404205322,0.2164409756660461,0.152424082159996,293.1913146972656,297.1499938964844,293.1499938964844,0.1697349846363067,-3684.339111328125,304.1542663574219,0.9669878482818604,0.2468613684177398,0.2344546914100647,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700506567955,-2576.562744140625,300.4950256347656,0.5612230896949768,0.050000000745058,0.2284624278545379,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969789862632751,0.7977635860443115,0.7977635860443115,1.0,1.0,-0.913107454776764,0.3596936762332916,0.5534137487411499,0.2189733833074569,0.0,0.0,0.1584751307964325,26.815534591674805,25.0,0.2343906462192535,-4709.65576171875,84.85860443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054461523890495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240714341402053,0.1240756884217262,-4.249978701409418e-06,0.0,0.0001070144353434,0.0,0.0,4.85114860534668,0.0,0.0,0.0,0.2735207080841064,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579601675271987,-1525.9527587890625,304.1520080566406,0.7307919263839722,0.1070495620369911,0.0971213430166244,293.56951904296875,297.1499938964844,293.1499938964844,0.0003093086415901,-4.485223293304443,291.2707824707031,0.5614680647850037,0.050000000745058,0.0481609776616096,293.2373352050781,297.1499938964844,293.1499938964844,0.1434250622987747,-2377.39453125,304.1628112792969,0.9197697639465332,0.2146458923816681,0.1511861979961395,293.1911315917969,297.1499938964844,293.1499938964844,0.1693191230297088,-3677.14013671875,304.1542663574219,0.9667078852653505,0.2463759630918502,0.2339960485696792,293.2862548828125,297.1499938964844,293.1499938964844,0.0075405044481158,-2569.510498046875,300.4698181152344,0.5614680647850037,0.050000000745058,0.2284549474716186,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.1965685337781906,0.7977824807167053,0.7977824807167053,1.0,1.0,-0.9107782244682312,0.3589933514595032,0.551784873008728,0.2176215201616287,0.0,0.0,0.1575337350368499,26.72966384887696,25.0,0.0341695360839366,-4698.1455078125,84.28971862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051606237888336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236160099506378,0.123620256781578,-4.249207904649666e-06,0.0,0.0001067246630555,0.0,0.0,4.832003116607666,0.0,0.0,0.0,0.2734472751617431,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.057739146053791,-1522.1793212890625,304.15203857421875,0.7303941249847412,0.1067782044410705,0.096880093216896,293.5774230957031,297.1499938964844,293.1499938964844,0.0002219550660811,-0.0001478937774663,291.1768798828125,0.5616300106048584,0.050000000745058,0.0481599420309066,293.24102783203125,297.1499938964844,293.1499938964844,0.1419368088245391,-2357.5791015625,304.1631774902344,0.9170519113540648,0.2128120064735412,0.1499205976724624,293.1909484863281,297.1499938964844,293.1499938964844,0.1689036339521408,-3669.94384765625,304.1542358398437,0.966305673122406,0.2458889931440353,0.2335365265607834,293.2868957519531,297.1499938964844,293.1499938964844,0.0075110294856131,-2562.455322265625,300.4444580078125,0.5616300106048584,0.050000000745058,0.2284500300884246,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.1961746662855148,0.7978052496910095,0.7978052496910095,1.0,1.0,-0.9084108471870422,0.3583018481731415,0.5501090288162231,0.2161991447210312,0.0,0.0,0.1566035896539688,26.65593719482422,25.0,-0.1394442468881607,-4686.716796875,83.73487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048726588487625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231669262051582,0.1231711730360984,-4.248446202836931e-06,0.0,0.0001064324169419,0.0,0.0,4.813134670257568,0.0,0.0,0.0,0.273374855518341,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.057277288287878,-1514.3052978515625,304.1521301269531,0.7293375134468079,0.1062073484063148,0.0963760912418365,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5617465972900391,0.050000000745058,0.0481592305004596,293.24822998046875,297.1499938964844,293.1499938964844,0.1388835459947586,-2316.798095703125,304.16387939453125,0.9111679196357728,0.2090418189764022,0.1473162323236465,293.190673828125,297.1499938964844,293.1499938964844,0.1680707335472107,-3655.504638671875,304.1542053222656,0.9651880860328674,0.2449073046445846,0.2326128929853439,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521726928651,-2548.297119140625,300.3931884765625,0.5617465972900391,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954260468482971,0.7978507280349731,0.7978507280349731,1.0,1.0,-0.903566300868988,0.3569428920745849,0.5466234087944031,0.2131531536579132,0.0,0.0,0.1547770798206329,26.538198471069336,25.0,-0.3076173067092895,-4664.05908203125,82.65766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042931228876113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898587584495,0.1222941055893898,-4.246956905262778e-06,0.0,0.0001058442649082,0.0,0.0,4.776315212249756,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.057277288287878,-1514.3052978515625,304.1521301269531,0.7293375134468079,0.1062073484063148,0.0963760912418365,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5617465972900391,0.050000000745058,0.0481592305004596,293.24822998046875,297.1499938964844,293.1499938964844,0.1388835459947586,-2316.798095703125,304.16387939453125,0.9111679196357728,0.2090418189764022,0.1473162323236465,293.190673828125,297.1499938964844,293.1499938964844,0.1680707335472107,-3655.504638671875,304.1542053222656,0.9651880860328674,0.2449073046445846,0.2326128929853439,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521726928651,-2548.297119140625,300.3931884765625,0.5617465972900391,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954260468482971,0.7978507280349731,0.7978507280349731,1.0,1.0,-0.903566300868988,0.3569428920745849,0.5466234087944031,0.2131531536579132,0.0,0.0,0.1547770798206329,26.538198471069336,25.0,-0.3076173067092895,-4664.05908203125,82.65766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042931228876113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898587584495,0.1222941055893898,-4.246956905262778e-06,0.0,0.0001058442649082,0.0,0.0,4.776315212249756,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567785054445266,-1505.8155517578125,304.1522521972656,0.7279496192932129,0.1055905446410179,0.0958333611488342,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.561627209186554,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357374787330627,-2274.58935546875,304.1644897460937,0.904903769493103,0.2051491737365722,0.1446233093738556,293.1905212402344,297.1499938964844,293.1499938964844,0.1672272682189941,-3640.859130859375,304.1542053222656,0.9636965990066528,0.2439102083444595,0.2316772937774658,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932041414082,-2533.996337890625,300.3412170410156,0.561627209186554,0.050000000745058,0.2284505814313888,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947183161973953,0.7978962659835815,0.7978962659835815,1.0,1.0,-0.8985652327537537,0.3556006848812103,0.5429645776748657,0.2098650336265564,0.0,0.0,0.152970016002655,26.45387840270996,25.0,-0.2239380776882171,-4641.4453125,81.61215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037140190601348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322820305824,0.1214365288615226,-4.245513082423713e-06,0.0,0.0001052565494319,0.0,0.0,4.740370273590088,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
