time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567785054445266,-1505.8155517578125,304.1522521972656,0.7279496192932129,0.1055905446410179,0.0958333611488342,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.561627209186554,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357374787330627,-2274.58935546875,304.1644897460937,0.904903769493103,0.2051491737365722,0.1446233093738556,293.1905212402344,297.1499938964844,293.1499938964844,0.1672272682189941,-3640.859130859375,304.1542053222656,0.9636965990066528,0.2439102083444595,0.2316772937774658,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932041414082,-2533.996337890625,300.3412170410156,0.561627209186554,0.050000000745058,0.2284505814313888,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947183161973953,0.7978962659835815,0.7978962659835815,1.0,1.0,-0.8985652327537537,0.3556006848812103,0.5429645776748657,0.2098650336265564,0.0,0.0,0.152970016002655,26.45387840270996,25.0,-0.2239380776882171,-4641.4453125,81.61215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037140190601348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322820305824,0.1214365288615226,-4.245513082423713e-06,0.0,0.0001052565494319,0.0,0.0,4.740370273590088,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435761094093,-1496.7276611328125,304.15240478515625,0.7262919545173645,0.1049325168132782,0.0952532663941383,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613322257995605,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325189769268036,-2231.203125,304.1650085449219,0.8984865546226501,0.2011563777923584,0.1418579518795013,293.1904602050781,297.1499938964844,293.1499938964844,0.1663714200258255,-3625.975341796875,304.1542358398437,0.9619082808494568,0.2428984642028808,0.2307281643152237,293.291259765625,297.1499938964844,293.1499938964844,0.0073340125381946,-2519.52001953125,300.2885131835937,0.5613322257995605,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390467643737,0.7979492545127869,0.7979492545127869,1.0,1.0,-0.8934240341186523,0.3542649745941162,0.5391590595245361,0.2063861191272735,0.0,0.0,0.1511628627777099,26.39442253112793,25.0,-0.0956758558750152,-4618.68310546875,80.58821868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031401827931404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205821931362152,0.1205864325165748,-4.244094270688947e-06,0.0,0.0001046741745085,0.0,0.0,4.704793453216553,0.0,0.0,0.0,0.2729593515396118,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435761094093,-1496.7276611328125,304.15240478515625,0.7262919545173645,0.1049325168132782,0.0952532663941383,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613322257995605,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325189769268036,-2231.203125,304.1650085449219,0.8984865546226501,0.2011563777923584,0.1418579518795013,293.1904602050781,297.1499938964844,293.1499938964844,0.1663714200258255,-3625.975341796875,304.1542358398437,0.9619082808494568,0.2428984642028808,0.2307281643152237,293.291259765625,297.1499938964844,293.1499938964844,0.0073340125381946,-2519.52001953125,300.2885131835937,0.5613322257995605,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390467643737,0.7979492545127869,0.7979492545127869,1.0,1.0,-0.8934240341186523,0.3542649745941162,0.5391590595245361,0.2063861191272735,0.0,0.0,0.1511628627777099,26.39442253112793,25.0,-0.0956758558750152,-4618.68310546875,80.58821868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031401827931404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205821931362152,0.1205864325165748,-4.244094270688947e-06,0.0,0.0001046741745085,0.0,0.0,4.704793453216553,0.0,0.0,0.0,0.2729593515396118,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556776039302349,-1487.13330078125,304.15252685546875,0.7244235277175903,0.1042404547333717,0.094641663134098,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609105825424194,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292075961828231,-2186.330322265625,304.16552734375,0.8916511535644531,0.1970080584287643,0.1389995813369751,293.1902160644531,297.1499938964844,293.1499938964844,0.1655298769474029,-3611.33056640625,304.1542358398437,0.95993310213089,0.241922378540039,0.229796677827835,293.2929077148437,297.1499938964844,293.1499938964844,0.007274561561644,-2504.855712890625,300.23504638671875,0.5609105825424194,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933794319629669,0.798002302646637,0.798002302646637,1.0,1.0,-0.8881603479385376,0.3529214859008789,0.5352388620376587,0.2027756422758102,0.0,0.0,0.1493443101644516,26.353422164916992,25.0,0.0732535421848297,-4595.67822265625,79.5793228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745421648025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197345107793808,0.119738757610321,-4.242688191880006e-06,0.0,0.0001041001160047,0.0,0.0,4.669367790222168,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556776039302349,-1487.13330078125,304.15252685546875,0.7244235277175903,0.1042404547333717,0.094641663134098,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609105825424194,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292075961828231,-2186.330322265625,304.16552734375,0.8916511535644531,0.1970080584287643,0.1389995813369751,293.1902160644531,297.1499938964844,293.1499938964844,0.1655298769474029,-3611.33056640625,304.1542358398437,0.95993310213089,0.241922378540039,0.229796677827835,293.2929077148437,297.1499938964844,293.1499938964844,0.007274561561644,-2504.855712890625,300.23504638671875,0.5609105825424194,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933794319629669,0.798002302646637,0.798002302646637,1.0,1.0,-0.8881603479385376,0.3529214859008789,0.5352388620376587,0.2027756422758102,0.0,0.0,0.1493443101644516,26.353422164916992,25.0,0.0732535421848297,-4595.67822265625,79.5793228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745421648025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197345107793808,0.119738757610321,-4.242688191880006e-06,0.0,0.0001041001160047,0.0,0.0,4.669367790222168,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553845278918743,-1482.1732177734375,304.1526184082031,0.7234258651733398,0.1038838401436805,0.0943259671330452,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606649518013,0.050000000745058,0.048166487365961,293.2714233398437,297.1499938964844,293.1499938964844,0.1275069564580917,-2163.188720703125,304.1658020019531,0.8880659341812134,0.1948773711919784,0.1375261843204498,293.19000244140625,297.1499938964844,293.1499938964844,0.1651251316070556,-3604.285400390625,304.1542053222656,0.9589115977287292,0.2414515614509582,0.2293501198291778,293.29376220703125,297.1499938964844,293.1499938964844,0.0072447280399501,-2497.447021484375,300.20806884765625,0.5606649518013,0.050000000745058,0.2284810692071914,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4061279296875,291.1637268066406,1.0,0.1930549591779709,0.798028826713562,0.798028826713562,1.0,1.0,-0.8854881525039673,0.3522422015666961,0.5332459807395935,0.2009404599666595,0.0,0.0,0.1484226435422897,26.338258743286133,25.0,0.1809408068656921,-4584.03857421875,79.07913970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.102295234799385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193085387349128,0.1193127855658531,-4.241986971464939e-06,0.0,0.0001038166592479,0.0,0.0,4.651586532592773,0.0,0.0,0.0,0.2727557718753814,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550857037305831,-1477.121826171875,304.1526794433594,0.7223942875862122,0.1035214960575103,0.0940047204494476,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604031682014465,0.050000000745058,0.0481682382524013,293.2745666503906,297.1499938964844,293.1499938964844,0.1257882118225097,-2139.735107421875,304.1660461425781,0.8844035267829895,0.1927245408296585,0.1360335499048233,293.1898193359375,297.1499938964844,293.1499938964844,0.1647256910800933,-3597.329345703125,304.1541442871094,0.9578684568405152,0.2409847974777221,0.2289098799228668,293.29461669921875,297.1499938964844,293.1499938964844,0.0072148256003856,-2489.98779296875,300.180908203125,0.5604031682014465,0.050000000745058,0.2284893840551376,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158630371094,291.1638488769531,1.0,0.1927331984043121,0.7980598211288452,0.7980598211288452,1.0,1.0,-0.8827946186065674,0.3515567779541015,0.5312378406524658,0.1990968286991119,0.0,0.0,0.147489458322525,26.325794219970703,25.0,0.27295583486557,-4572.291015625,78.58151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020182743668556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188791170716285,0.1188833639025688,-4.241283022565767e-06,0.0,0.0001035355817293,0.0,0.0,4.6336750984191895,0.0,0.0,0.0,0.2726873159408569,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544745996594429,-1466.811279296875,304.1528015136719,0.7202491164207458,0.102783590555191,0.0933493301272392,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598456859588623,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223215013742446,-2092.2294921875,304.1664733886719,0.8769229054450989,0.1883719265460968,0.1330114752054214,293.1894226074219,297.1499938964844,293.1499938964844,0.1639319807291031,-3583.4931640625,304.1540832519531,0.9557182192802428,0.2400530278682708,0.2280346155166626,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548637934029,-2474.935546875,300.1260986328125,0.5598456859588623,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.1920959055423736,0.7981218695640564,0.7981218695640564,1.0,1.0,-0.8773557543754578,0.3501665294170379,0.5271891951560974,0.1954001784324646,0.0,0.0,0.1455917954444885,26.307037353515625,25.0,0.3632384836673736,-4548.52734375,77.5932388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014707162976265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118009902536869,0.1180141419172287,-4.239862846588949e-06,0.0,0.0001029798804665,0.0,0.0,4.59745454788208,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544745996594429,-1466.811279296875,304.1528015136719,0.7202491164207458,0.102783590555191,0.0933493301272392,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598456859588623,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223215013742446,-2092.2294921875,304.1664733886719,0.8769229054450989,0.1883719265460968,0.1330114752054214,293.1894226074219,297.1499938964844,293.1499938964844,0.1639319807291031,-3583.4931640625,304.1540832519531,0.9557182192802428,0.2400530278682708,0.2280346155166626,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548637934029,-2474.935546875,300.1260986328125,0.5598456859588623,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.1920959055423736,0.7981218695640564,0.7981218695640564,1.0,1.0,-0.8773557543754578,0.3501665294170379,0.5271891951560974,0.1954001784324646,0.0,0.0,0.1455917954444885,26.307037353515625,25.0,0.3632384836673736,-4548.52734375,77.5932388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014707162976265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118009902536869,0.1180141419172287,-4.239862846588949e-06,0.0,0.0001029798804665,0.0,0.0,4.59745454788208,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538509227335453,-1456.31591796875,304.15289306640625,0.7180109024047852,0.1020344570279121,0.0926822498440742,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530965805054,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188198998570442,-2043.962158203125,304.16680908203125,0.8692697286605835,0.1839466094970703,0.1299417465925216,293.1891174316406,297.1499938964844,293.1499938964844,0.1631388068199157,-3569.64697265625,304.154052734375,0.953485667705536,0.239118754863739,0.2271581292152404,293.298095703125,297.1499938964844,293.1499938964844,0.0070947622880339,-2459.725341796875,300.0706787109375,0.5592530965805054,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914643347263336,0.7981839179992676,0.7981839179992676,1.0,1.0,-0.8718459606170654,0.3487451374530792,0.5231008529663086,0.1917019933462143,0.0,0.0,0.1436590850353241,26.29511070251465,25.0,0.3714941143989563,-4524.50634765625,76.61193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009303033351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171300858259201,0.1171343252062797,-4.238426754454849e-06,0.0,0.0001024314260575,0.0,0.0,4.560836791992188,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538509227335453,-1456.31591796875,304.15289306640625,0.7180109024047852,0.1020344570279121,0.0926822498440742,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530965805054,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188198998570442,-2043.962158203125,304.16680908203125,0.8692697286605835,0.1839466094970703,0.1299417465925216,293.1891174316406,297.1499938964844,293.1499938964844,0.1631388068199157,-3569.64697265625,304.154052734375,0.953485667705536,0.239118754863739,0.2271581292152404,293.298095703125,297.1499938964844,293.1499938964844,0.0070947622880339,-2459.725341796875,300.0706787109375,0.5592530965805054,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914643347263336,0.7981839179992676,0.7981839179992676,1.0,1.0,-0.8718459606170654,0.3487451374530792,0.5231008529663086,0.1917019933462143,0.0,0.0,0.1436590850353241,26.29511070251465,25.0,0.3714941143989563,-4524.50634765625,76.61193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009303033351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171300858259201,0.1171343252062797,-4.238426754454849e-06,0.0,0.0001024314260575,0.0,0.0,4.560836791992188,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532211139798164,-1445.74462890625,304.1529846191406,0.7156988382339478,0.1012821868062019,0.0920106470584869,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369633674622,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152695566415786,-1994.7147216796875,304.1671142578125,0.861449658870697,0.1794290840625763,0.1268102526664734,293.1888122558594,297.1499938964844,293.1499938964844,0.1623464673757553,-3555.797119140625,304.1540222167969,0.9511895775794984,0.2381856888532638,0.2262815237045288,293.2998046875,297.1499938964844,293.1499938964844,0.0070345788262784,-2444.367431640625,300.01470947265625,0.5586369633674622,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357739448547,0.7982540726661682,0.7982540726661682,1.0,1.0,-0.8662577867507935,0.3472755849361419,0.5189821720123291,0.1880379468202591,0.0,0.0,0.1416881084442138,26.28883552551269,25.0,0.4165387451648712,-4500.2412109375,75.63465118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003950983285904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162403896450996,0.1162446215748786,-4.236978838889627e-06,0.0,0.0001018882612697,0.0,0.0,4.523855209350586,0.0,0.0,0.0,0.272267997264862,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532211139798164,-1445.74462890625,304.1529846191406,0.7156988382339478,0.1012821868062019,0.0920106470584869,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369633674622,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152695566415786,-1994.7147216796875,304.1671142578125,0.861449658870697,0.1794290840625763,0.1268102526664734,293.1888122558594,297.1499938964844,293.1499938964844,0.1623464673757553,-3555.797119140625,304.1540222167969,0.9511895775794984,0.2381856888532638,0.2262815237045288,293.2998046875,297.1499938964844,293.1499938964844,0.0070345788262784,-2444.367431640625,300.01470947265625,0.5586369633674622,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357739448547,0.7982540726661682,0.7982540726661682,1.0,1.0,-0.8662577867507935,0.3472755849361419,0.5189821720123291,0.1880379468202591,0.0,0.0,0.1416881084442138,26.28883552551269,25.0,0.4165387451648712,-4500.2412109375,75.63465118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003950983285904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162403896450996,0.1162446215748786,-4.236978838889627e-06,0.0,0.0001018882612697,0.0,0.0,4.523855209350586,0.0,0.0,0.0,0.272267997264862,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525915026664733,-1435.2025146484375,304.1530456542969,0.7133393287658691,0.1005348041653633,0.0913416147232055,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116714030504226,-1944.47412109375,304.1674194335937,0.8535048961639404,0.1748276650905609,0.1236166432499885,293.18853759765625,297.1499938964844,293.1499938964844,0.1615585684776306,-3542.008544921875,304.15399169921875,0.9488676190376282,0.2372593581676483,0.2254100888967514,293.3014831542969,297.1499938964844,293.1499938964844,0.006974374409765,-2428.8701171875,299.9582824707031,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083754539489,0.7983242273330688,0.7983242273330688,1.0,1.0,-0.8606047630310059,0.3457432091236114,0.514861524105072,0.1844614297151565,0.0,0.0,0.139664351940155,26.28626823425293,25.0,0.516440749168396,-4475.66015625,74.6610336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998627245426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115335576236248,0.115339808166027,-4.235515007167123e-06,0.0,0.0001013479704852,0.0,0.0,4.486298561096191,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525915026664733,-1435.2025146484375,304.1530456542969,0.7133393287658691,0.1005348041653633,0.0913416147232055,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116714030504226,-1944.47412109375,304.1674194335937,0.8535048961639404,0.1748276650905609,0.1236166432499885,293.18853759765625,297.1499938964844,293.1499938964844,0.1615585684776306,-3542.008544921875,304.15399169921875,0.9488676190376282,0.2372593581676483,0.2254100888967514,293.3014831542969,297.1499938964844,293.1499938964844,0.006974374409765,-2428.8701171875,299.9582824707031,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083754539489,0.7983242273330688,0.7983242273330688,1.0,1.0,-0.8606047630310059,0.3457432091236114,0.514861524105072,0.1844614297151565,0.0,0.0,0.139664351940155,26.28626823425293,25.0,0.516440749168396,-4475.66015625,74.6610336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998627245426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115335576236248,0.115339808166027,-4.235515007167123e-06,0.0,0.0001013479704852,0.0,0.0,4.486298561096191,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522787235677242,-1429.974853515625,304.1530456542969,0.712151288986206,0.1001652330160141,0.0910101309418678,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577101111412048,0.050000000745058,0.0481864735484123,293.2987060546875,297.1499938964844,293.1499938964844,0.1098610460758209,-1919.0679931640625,304.16754150390625,0.849510669708252,0.172506108880043,0.1220021173357963,293.1883850097656,297.1499938964844,293.1499938964844,0.1611671894788742,-3535.15283203125,304.15399169921875,0.94771009683609,0.236799418926239,0.2249773293733596,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442926906049,-2421.076416015625,299.929931640625,0.5577101111412048,0.050000000745058,0.2285758852958679,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.189894899725914,0.7983592748641968,0.7983592748641968,1.0,1.0,-0.8577640056610107,0.344951182603836,0.5128127932548523,0.1827249377965927,0.0,0.0,0.1386292427778244,26.28560447692871,25.0,0.5614573359489441,-4463.24169921875,74.17623138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995967537164688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11487577855587,0.1148800104856491,-4.23477467847988e-06,0.0,0.0001010780470096,0.0,0.0,4.467233657836914,0.0,0.0,0.0,0.2720520198345184,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519684627652168,-1424.7955322265625,304.153076171875,0.7109642624855042,0.0997997745871543,0.0906817987561225,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574126243591309,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080507710576057,-1893.575927734375,304.1676330566406,0.8455222249031067,0.1701817810535431,0.1203823611140251,293.1882629394531,297.1499938964844,293.1499938964844,0.1607775539159774,-3528.324462890625,304.1539611816406,0.9465624690055848,0.2363412827253341,0.2245463877916336,293.3031005859375,297.1499938964844,293.1499938964844,0.006914232391864,-2413.255615234375,299.9015197753906,0.5574126243591309,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895816177129745,0.7984033823013306,0.7984033823013306,1.0,1.0,-0.8549225926399231,0.3441424071788788,0.5107802152633667,0.1810358315706253,0.0,0.0,0.1375791132450103,26.28483390808105,25.0,0.5813995599746704,-4450.75634765625,73.69351959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993303954601287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144109070301055,0.1144151389598846,-4.234027073835023e-06,0.0,0.0001008077233564,0.0,0.0,4.447970867156982,0.0,0.0,0.0,0.2719785869121551,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.051359511911869,-1414.6488037109375,304.1530456542969,0.7086139917373657,0.0990850627422332,0.0900382995605468,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568546056747437,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044603809714317,-1842.7562255859373,304.1677551269531,0.8376266956329346,0.165563479065895,0.117153599858284,293.18798828125,297.1499938964844,293.1499938964844,0.1600023359060287,-3514.728515625,304.1539306640625,0.944314420223236,0.2354265600442886,0.2236871570348739,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542743101716,-2397.565185546875,299.8444519042969,0.5568546056747437,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889564394950866,0.7984915971755981,0.7984915971755981,1.0,1.0,-0.8492700457572937,0.3424770832061767,0.5067929625511169,0.1778284460306167,0.0,0.0,0.1354458779096603,26.28145980834961,25.0,0.4891339838504791,-4425.72412109375,72.7375717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951606512069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698688983917,0.1134741008281707,-4.232512765156571e-06,0.0,0.0001002645294647,0.0,0.0,4.409012794494629,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.051359511911869,-1414.6488037109375,304.1530456542969,0.7086139917373657,0.0990850627422332,0.0900382995605468,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568546056747437,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044603809714317,-1842.7562255859373,304.1677551269531,0.8376266956329346,0.165563479065895,0.117153599858284,293.18798828125,297.1499938964844,293.1499938964844,0.1600023359060287,-3514.728515625,304.1539306640625,0.944314420223236,0.2354265600442886,0.2236871570348739,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542743101716,-2397.565185546875,299.8444519042969,0.5568546056747437,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889564394950866,0.7984915971755981,0.7984915971755981,1.0,1.0,-0.8492700457572937,0.3424770832061767,0.5067929625511169,0.1778284460306167,0.0,0.0,0.1354458779096603,26.28145980834961,25.0,0.4891339838504791,-4425.72412109375,72.7375717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951606512069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698688983917,0.1134741008281707,-4.232512765156571e-06,0.0,0.0001002645294647,0.0,0.0,4.409012794494629,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507710240781307,-1404.86767578125,304.15301513671875,0.7063480615615845,0.0983971282839775,0.0894169062376022,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009586900472641,-1792.852783203125,304.16766357421875,0.8299186825752258,0.1610506474971771,0.1139829009771347,293.1877746582031,297.1499938964844,293.1499938964844,0.1592278629541397,-3501.132568359375,304.1539001464844,0.9421475529670716,0.2345058917999267,0.222824364900589,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946165800094,-2381.842041015625,299.78717041015625,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349567651748,0.7985798716545105,0.7985798716545105,1.0,1.0,-0.8437065482139587,0.3407537937164306,0.5029527544975281,0.1748969405889511,0.0,0.0,0.1332987844944,26.273757934570312,25.0,0.2193022221326828,-4400.91796875,71.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555374503135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125258803367614,0.1125301122665405,-4.230987087794347e-06,0.0,9.971688268706204e-05,0.0,0.0,4.369971752166748,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507710240781307,-1404.86767578125,304.15301513671875,0.7063480615615845,0.0983971282839775,0.0894169062376022,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009586900472641,-1792.852783203125,304.16766357421875,0.8299186825752258,0.1610506474971771,0.1139829009771347,293.1877746582031,297.1499938964844,293.1499938964844,0.1592278629541397,-3501.132568359375,304.1539001464844,0.9421475529670716,0.2345058917999267,0.222824364900589,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946165800094,-2381.842041015625,299.78717041015625,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349567651748,0.7985798716545105,0.7985798716545105,1.0,1.0,-0.8437065482139587,0.3407537937164306,0.5029527544975281,0.1748969405889511,0.0,0.0,0.1332987844944,26.273757934570312,25.0,0.2193022221326828,-4400.91796875,71.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555374503135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125258803367614,0.1125301122665405,-4.230987087794347e-06,0.0,9.971688268706204e-05,0.0,0.0,4.369971752166748,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502106696367263,-1395.578857421875,304.1529541015625,0.7042456269264221,0.0977462083101272,0.0888247266411781,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976094305515289,-1744.810791015625,304.1673583984375,0.8224766254425049,0.1567297279834747,0.1109294667840004,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473997354507,-3487.418701171875,304.1539001464844,0.9400799870491028,0.2335690706968307,0.2219479084014892,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353914491832,-2366.13427734375,299.7297058105469,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877202987670898,0.7986800074577332,0.7986800074577332,1.0,1.0,-0.838298499584198,0.3389853835105896,0.4993131458759308,0.1722974926233291,0.0,0.0,0.1311893761157989,26.25953483581543,25.0,-0.3222596645355224,-4376.89794921875,70.88653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121740579605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988492965698,0.1116030812263488,-4.229475052852649e-06,0.0,9.916543785948306e-05,0.0,0.0,4.3316650390625,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502106696367263,-1395.578857421875,304.1529541015625,0.7042456269264221,0.0977462083101272,0.0888247266411781,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976094305515289,-1744.810791015625,304.1673583984375,0.8224766254425049,0.1567297279834747,0.1109294667840004,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473997354507,-3487.418701171875,304.1539001464844,0.9400799870491028,0.2335690706968307,0.2219479084014892,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353914491832,-2366.13427734375,299.7297058105469,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877202987670898,0.7986800074577332,0.7986800074577332,1.0,1.0,-0.838298499584198,0.3389853835105896,0.4993131458759308,0.1722974926233291,0.0,0.0,0.1311893761157989,26.25953483581543,25.0,-0.3222596645355224,-4376.89794921875,70.88653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121740579605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988492965698,0.1116030812263488,-4.229475052852649e-06,0.0,9.916543785948306e-05,0.0,0.0,4.3316650390625,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497031658887863,-1387.196044921875,304.1528015136719,0.7024038434028625,0.0971626192331314,0.0882852971553802,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944755673408508,-1699.6640625,304.1667785644531,0.8153688907623291,0.1526889353990554,0.1080556139349937,293.18768310546875,297.1499938964844,293.1499938964844,0.1576638370752334,-3473.64794921875,304.1539001464844,0.9381496906280518,0.2326152473688125,0.2210542559623718,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770636476576,-2350.607666015625,299.67218017578125,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.18711718916893,0.7987802028656006,0.7987802028656006,1.0,1.0,-0.8331434726715088,0.3371991515159607,0.4959443211555481,0.1700834780931472,0.0,0.0,0.1292451173067093,26.23568153381348,25.0,-1.4167407751083374,-4354.71484375,70.00973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695482730865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326671481132,0.1107368916273117,-4.228024408803321e-06,0.0,9.861474245553836e-05,0.0,0.0,4.295875549316406,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497031658887863,-1387.196044921875,304.1528015136719,0.7024038434028625,0.0971626192331314,0.0882852971553802,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944755673408508,-1699.6640625,304.1667785644531,0.8153688907623291,0.1526889353990554,0.1080556139349937,293.18768310546875,297.1499938964844,293.1499938964844,0.1576638370752334,-3473.64794921875,304.1539001464844,0.9381496906280518,0.2326152473688125,0.2210542559623718,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770636476576,-2350.607666015625,299.67218017578125,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.18711718916893,0.7987802028656006,0.7987802028656006,1.0,1.0,-0.8331434726715088,0.3371991515159607,0.4959443211555481,0.1700834780931472,0.0,0.0,0.1292451173067093,26.23568153381348,25.0,-1.4167407751083374,-4354.71484375,70.00973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695482730865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326671481132,0.1107368916273117,-4.228024408803321e-06,0.0,9.861474245553836e-05,0.0,0.0,4.295875549316406,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494739040732383,-1383.420166015625,304.1527099609375,0.7016007900238037,0.0968976318836212,0.0880401134490966,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588006973267,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930063501000404,-1678.4659423828125,304.1664123535156,0.8119568824768066,0.150799348950386,0.1067044287919998,293.1877136230469,297.1499938964844,293.1499938964844,0.157270461320877,-3466.7333984375,304.1539306640625,0.9372440576553344,0.2321301102638244,0.2206003218889236,293.3086242675781,297.1499938964844,293.1499938964844,0.00664824526757,-2342.9169921875,299.6434326171875,0.5555588006973267,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639404296875,1.0,0.1868217140436172,0.7988302707672119,0.7988302707672119,1.0,1.0,-0.8306875228881836,0.3363069295883178,0.4943806231021881,0.1691359132528305,0.0,0.0,0.12837615609169,26.219587326049805,25.0,-1.907208681106568,-4344.5986328125,69.58811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969014540314674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103423461318016,0.110346570611,-4.2273509279766586e-06,0.0,9.834265802055596e-05,0.0,0.0,4.279741287231445,0.0,0.0,0.0,0.2713353931903839,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492584407329559,-1379.876708984375,304.1526184082031,0.7008702754974365,0.0966476649045944,0.0878091603517532,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554881691932678,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916094705462455,-1658.3050537109375,304.1659545898437,0.8086463212966919,0.1490093171596527,0.1054190397262573,293.18780517578125,297.1499938964844,293.1499938964844,0.1568726599216461,-3459.737060546875,304.1539306640625,0.936374306678772,0.2316369414329528,0.2201395481824875,293.3089599609375,297.1499938964844,293.1499938964844,0.0066196429543197,-2335.261474609375,299.61474609375,0.5554881691932678,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865311414003372,0.7988894581794739,0.7988894581794739,1.0,1.0,-0.8283179998397827,0.3354160487651825,0.4929019510746002,0.1683014780282974,0.0,0.0,0.1275761276483535,26.200891494750977,25.0,-2.238564729690552,-4335.1376953125,69.1786117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966377183794975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099834665656089,0.109987698495388,-4.226724286127137e-06,0.0,9.8074997367803e-05,0.0,0.0,4.264906883239746,0.0,0.0,0.0,0.27127805352211,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488613694906234,-1373.35595703125,304.15240478515625,0.6996074318885803,0.0961857289075851,0.0873831957578659,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890577211976051,-1621.4918212890625,304.1648864746094,0.8024274706840515,0.1457653492689132,0.10307277739048,293.1881103515625,297.1499938964844,293.1499938964844,0.1560533493757248,-3445.3076171875,304.15399169921875,0.9347272515296936,0.2306175380945205,0.2191892564296722,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629668533802,-2320.0048828125,299.5576477050781,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859670281410217,0.799007773399353,0.799007773399353,1.0,1.0,-0.8238527774810791,0.3336365222930908,0.4902162551879883,0.1669874638319015,0.0,0.0,0.1261622160673141,26.156248092651367,25.0,-2.444143772125244,-4317.92724609375,68.39839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304008960723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093520075082779,0.1093562319874763,-4.225616521580378e-06,0.0,9.756013605510816e-05,0.0,0.0,4.238816738128662,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488613694906234,-1373.35595703125,304.15240478515625,0.6996074318885803,0.0961857289075851,0.0873831957578659,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890577211976051,-1621.4918212890625,304.1648864746094,0.8024274706840515,0.1457653492689132,0.10307277739048,293.1881103515625,297.1499938964844,293.1499938964844,0.1560533493757248,-3445.3076171875,304.15399169921875,0.9347272515296936,0.2306175380945205,0.2191892564296722,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629668533802,-2320.0048828125,299.5576477050781,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859670281410217,0.799007773399353,0.799007773399353,1.0,1.0,-0.8238527774810791,0.3336365222930908,0.4902162551879883,0.1669874638319015,0.0,0.0,0.1261622160673141,26.156248092651367,25.0,-2.444143772125244,-4317.92724609375,68.39839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304008960723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093520075082779,0.1093562319874763,-4.225616521580378e-06,0.0,9.756013605510816e-05,0.0,0.0,4.238816738128662,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484998673200607,-1367.4254150390625,304.1521911621094,0.698580265045166,0.0957661718130111,0.0869965255260467,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.086794912815094,-1588.8873291015625,304.1636962890625,0.7969294190406799,0.1428515315055847,0.1009970605373382,293.1880798339844,297.1499938964844,293.1499938964844,0.1552368998527526,-3430.915771484375,304.1540222167969,0.9332726001739502,0.2296534031629562,0.2182466238737106,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068551339209,-2304.76025390625,299.5009460449219,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287236928939,0.7991260886192322,0.7991260886192322,1.0,1.0,-0.8197630643844604,0.3318539559841156,0.4879091084003448,0.1661721169948578,0.0,0.0,0.1249442175030708,26.103179931640625,25.0,-2.0256152153015137,-4302.36865234375,67.6722640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594720482826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151559233665,0.108819380402565,-4.224680196784902e-06,0.0,9.708220022730528e-05,0.0,0.0,4.216658592224121,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
