time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484998673200607,-1367.4254150390625,304.1521911621094,0.698580265045166,0.0957661718130111,0.0869965255260467,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.086794912815094,-1588.8873291015625,304.1636962890625,0.7969294190406799,0.1428515315055847,0.1009970605373382,293.1880798339844,297.1499938964844,293.1499938964844,0.1552368998527526,-3430.915771484375,304.1540222167969,0.9332726001739502,0.2296534031629562,0.2182466238737106,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068551339209,-2304.76025390625,299.5009460449219,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287236928939,0.7991260886192322,0.7991260886192322,1.0,1.0,-0.8197630643844604,0.3318539559841156,0.4879091084003448,0.1661721169948578,0.0,0.0,0.1249442175030708,26.103179931640625,25.0,-2.0256152153015137,-4302.36865234375,67.6722640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594720482826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151559233665,0.108819380402565,-4.224680196784902e-06,0.0,9.708220022730528e-05,0.0,0.0,4.216658592224121,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481667779386043,-1361.958740234375,304.15203857421875,0.6977492570877075,0.0953846722841262,0.0866441428661346,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846691727638244,-1558.29052734375,304.1626892089844,0.7918229103088379,0.1401219367980957,0.0990533083677291,293.18731689453125,297.1499938964844,293.1499938964844,0.1545382291078567,-3418.619140625,304.1538391113281,0.9322082996368408,0.2288437932729721,0.2174528986215591,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511434175074,-2289.447265625,299.44488525390625,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.1849195957183838,0.7992536425590515,0.7992536425590515,1.0,1.0,-0.816047191619873,0.3301089704036712,0.4859382212162018,0.1657513976097107,0.0,0.0,0.1237951219081878,26.043813705444336,25.0,-1.1591370105743408,-4287.55859375,67.00167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331721782684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254739642143,0.1083296984434127,-4.22386347054271e-06,0.0,9.664956451160832e-05,0.0,0.0,4.196496963500977,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481667779386043,-1361.958740234375,304.15203857421875,0.6977492570877075,0.0953846722841262,0.0866441428661346,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846691727638244,-1558.29052734375,304.1626892089844,0.7918229103088379,0.1401219367980957,0.0990533083677291,293.18731689453125,297.1499938964844,293.1499938964844,0.1545382291078567,-3418.619140625,304.1538391113281,0.9322082996368408,0.2288437932729721,0.2174528986215591,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511434175074,-2289.447265625,299.44488525390625,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.1849195957183838,0.7992536425590515,0.7992536425590515,1.0,1.0,-0.816047191619873,0.3301089704036712,0.4859382212162018,0.1657513976097107,0.0,0.0,0.1237951219081878,26.043813705444336,25.0,-1.1591370105743408,-4287.55859375,67.00167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331721782684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254739642143,0.1083296984434127,-4.22386347054271e-06,0.0,9.664956451160832e-05,0.0,0.0,4.196496963500977,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478624440729618,-1356.9639892578125,304.15185546875,0.697054922580719,0.0950398668646812,0.0863248109817504,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826759412884712,-1529.6583251953125,304.1617736816406,0.7870523929595947,0.137560099363327,0.0972369387745857,293.1863098144531,297.1499938964844,293.1499938964844,0.1539034098386764,-3407.440185546875,304.15362548828125,0.9313387274742126,0.2281020581722259,0.216738760471344,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961218111217,-2274.173583984375,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402849674224,0.7993811964988708,0.7993811964988708,1.0,1.0,-0.8126174807548523,0.3284139335155487,0.484203577041626,0.1655770987272262,0.0,0.0,0.122660145163536,25.983810424804688,25.0,-0.4865597486495971,-4272.8701171875,66.37958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536321520805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468561172485,0.1078510805964469,-4.223090854793554e-06,0.0,9.626438259147108e-05,0.0,0.0,4.176828861236572,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478624440729618,-1356.9639892578125,304.15185546875,0.697054922580719,0.0950398668646812,0.0863248109817504,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826759412884712,-1529.6583251953125,304.1617736816406,0.7870523929595947,0.137560099363327,0.0972369387745857,293.1863098144531,297.1499938964844,293.1499938964844,0.1539034098386764,-3407.440185546875,304.15362548828125,0.9313387274742126,0.2281020581722259,0.216738760471344,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961218111217,-2274.173583984375,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402849674224,0.7993811964988708,0.7993811964988708,1.0,1.0,-0.8126174807548523,0.3284139335155487,0.484203577041626,0.1655770987272262,0.0,0.0,0.122660145163536,25.983810424804688,25.0,-0.4865597486495971,-4272.8701171875,66.37958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536321520805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468561172485,0.1078510805964469,-4.223090854793554e-06,0.0,9.626438259147108e-05,0.0,0.0,4.176828861236572,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477207526564598,-1354.63818359375,304.1517944335937,0.6967474222183228,0.094881422817707,0.0861771553754806,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.081716239452362,-1515.8973388671875,304.161376953125,0.7847541570663452,0.1363284885883331,0.0963648334145546,293.185791015625,297.1499938964844,293.1499938964844,0.1535991132259369,-3402.074462890625,304.15350341796875,0.93094003200531,0.227747842669487,0.2163986265659332,293.3098449707031,297.1499938964844,293.1499938964844,0.0063688103109598,-2266.536865234375,299.3618469238281,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.45330810546875,291.1587219238281,1.0,0.1842110753059387,0.7994449734687805,0.7994449734687805,1.0,1.0,-0.8109804391860962,0.3275731801986694,0.4834072887897491,0.1655736565589904,0.0,0.0,0.122082695364952,25.954910278320312,25.0,-0.1500340402126312,-4265.49658203125,66.08367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946802124381065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076071113348007,0.1076113358139991,-4.222710231260862e-06,0.0,9.608837717678398e-05,0.0,0.0,4.166987419128418,0.0,0.0,0.0,0.2709009647369385,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475893840193748,-1352.482666015625,304.1517028808594,0.6964770555496216,0.0947389677166938,0.0860408544540405,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807796046137809,-1502.4862060546875,304.1610107421875,0.7825127840042114,0.135129302740097,0.0955152511596679,293.1852111816406,297.1499938964844,293.1499938964844,0.1533037424087524,-3396.86279296875,304.1534118652344,0.9305663108825684,0.2274065315723419,0.2160694599151611,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416948541998,-2258.92236328125,299.3344421386719,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839887350797653,0.799514889717102,0.799514889717102,1.0,1.0,-0.8093969821929932,0.3267390429973602,0.4826579689979553,0.1656243056058883,0.0,0.0,0.1214916855096817,25.92658042907715,25.0,0.0377012640237808,-4258.1201171875,65.79779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945168733596801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073625385761261,0.1073667630553245,-4.222327333991416e-06,0.0,9.592260903446004e-05,0.0,0.0,4.156956195831299,0.0,0.0,0.0,0.2708627879619598,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473749823868274,-1348.972412109375,304.1514892578125,0.69610595703125,0.0945141240954399,0.0858185961842536,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789777934551239,-1476.7532958984375,304.1603698730469,0.7782183885574341,0.1328282654285431,0.0938837677240371,293.1839599609375,297.1499938964844,293.1499938964844,0.1527504473924636,-3387.101318359375,304.1531982421875,0.9299222826957704,0.2267686277627945,0.2154512107372284,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882676720619,-2243.850830078125,299.28009033203125,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646629333496,0.7996547818183899,0.7996547818183899,1.0,1.0,-0.806418776512146,0.3251043558120727,0.4813144207000732,0.1658847332000732,0.0,0.0,0.1203157156705856,25.870031356811523,25.0,-0.0294902622699737,-4243.58447265625,65.25786590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167490720748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068703308701515,0.1068745478987693,-4.221548806526698e-06,0.0,9.561802289681508e-05,0.0,0.0,4.136769771575928,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473749823868274,-1348.972412109375,304.1514892578125,0.69610595703125,0.0945141240954399,0.0858185961842536,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789777934551239,-1476.7532958984375,304.1603698730469,0.7782183885574341,0.1328282654285431,0.0938837677240371,293.1839599609375,297.1499938964844,293.1499938964844,0.1527504473924636,-3387.101318359375,304.1531982421875,0.9299222826957704,0.2267686277627945,0.2154512107372284,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882676720619,-2243.850830078125,299.28009033203125,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646629333496,0.7996547818183899,0.7996547818183899,1.0,1.0,-0.806418776512146,0.3251043558120727,0.4813144207000732,0.1658847332000732,0.0,0.0,0.1203157156705856,25.870031356811523,25.0,-0.0294902622699737,-4243.58447265625,65.25786590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167490720748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068703308701515,0.1068745478987693,-4.221548806526698e-06,0.0,9.561802289681508e-05,0.0,0.0,4.136769771575928,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472301505506038,-1346.6124267578125,304.1512451171875,0.6959798336029053,0.0943697839975357,0.0856685489416122,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.077271819114685,-1452.48193359375,304.1597595214844,0.7741879224777222,0.1306602209806442,0.0923432931303978,293.1825561523437,297.1499938964844,293.1499938964844,0.1522508412599563,-3378.291015625,304.1529541015625,0.9294279217720032,0.2261927425861358,0.2148906141519546,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359650619328,-2229.010986328125,299.2264099121094,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831682324409485,0.7997946739196777,0.7997946739196777,1.0,1.0,-0.803704023361206,0.323524534702301,0.480179488658905,0.1663468331098556,0.0,0.0,0.1191779896616935,25.81308364868164,25.0,-0.2080046236515045,-4229.6982421875,64.76091766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939469039440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106393426656723,0.1063976436853408,-4.220780738251051e-06,0.0,9.534417040413246e-05,0.0,0.0,4.117208480834961,0.0,0.0,0.0,0.2707112431526184,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472301505506038,-1346.6124267578125,304.1512451171875,0.6959798336029053,0.0943697839975357,0.0856685489416122,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.077271819114685,-1452.48193359375,304.1597595214844,0.7741879224777222,0.1306602209806442,0.0923432931303978,293.1825561523437,297.1499938964844,293.1499938964844,0.1522508412599563,-3378.291015625,304.1529541015625,0.9294279217720032,0.2261927425861358,0.2148906141519546,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359650619328,-2229.010986328125,299.2264099121094,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831682324409485,0.7997946739196777,0.7997946739196777,1.0,1.0,-0.803704023361206,0.323524534702301,0.480179488658905,0.1663468331098556,0.0,0.0,0.1191779896616935,25.81308364868164,25.0,-0.2080046236515045,-4229.6982421875,64.76091766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939469039440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106393426656723,0.1063976436853408,-4.220780738251051e-06,0.0,9.534417040413246e-05,0.0,0.0,4.117208480834961,0.0,0.0,0.0,0.2707112431526184,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471561551094055,-1345.4202880859375,304.15093994140625,0.6961153745651245,0.0943092852830886,0.0855922102928161,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756903663277626,-1430.0789794921875,304.1591491699219,0.7705174684524536,0.1286798119544983,0.0909207612276077,293.1809997558594,297.1499938964844,293.1499938964844,0.1518078744411468,-3370.48486328125,304.1527099609375,0.929108202457428,0.225685104727745,0.2143921554088592,293.3079833984375,297.1499938964844,293.1499938964844,0.0061848200857639,-2214.41259765625,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004568815231,0.7999422550201416,0.7999422550201416,1.0,1.0,-0.8012917637825012,0.3220240771770477,0.4792676866054535,0.1670010685920715,0.0,0.0,0.1180866509675979,25.75405502319336,25.0,-0.4516681730747223,-4216.69482421875,64.30996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022194266319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362515807151,0.105940468609333,-4.220039954816457e-06,0.0,9.509584197076038e-05,0.0,0.0,4.098464488983154,0.0,0.0,0.0,0.270639568567276,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471561551094055,-1345.4202880859375,304.15093994140625,0.6961153745651245,0.0943092852830886,0.0855922102928161,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756903663277626,-1430.0789794921875,304.1591491699219,0.7705174684524536,0.1286798119544983,0.0909207612276077,293.1809997558594,297.1499938964844,293.1499938964844,0.1518078744411468,-3370.48486328125,304.1527099609375,0.929108202457428,0.225685104727745,0.2143921554088592,293.3079833984375,297.1499938964844,293.1499938964844,0.0061848200857639,-2214.41259765625,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004568815231,0.7999422550201416,0.7999422550201416,1.0,1.0,-0.8012917637825012,0.3220240771770477,0.4792676866054535,0.1670010685920715,0.0,0.0,0.1180866509675979,25.75405502319336,25.0,-0.4516681730747223,-4216.69482421875,64.30996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022194266319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362515807151,0.105940468609333,-4.220039954816457e-06,0.0,9.509584197076038e-05,0.0,0.0,4.098464488983154,0.0,0.0,0.0,0.270639568567276,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471585243940353,-1345.48828125,304.150634765625,0.696537435054779,0.0943361073732376,0.0855942144989967,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742680206894874,-1410.024169921875,304.1584777832031,0.7673093676567078,0.1269048005342483,0.0896457359194755,293.17926025390625,297.1499938964844,293.1499938964844,0.1514291614294052,-3363.82421875,304.1524353027344,0.9289899468421936,0.225250169634819,0.2139619290828704,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349687166512,-2200.115234375,299.1214599609375,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.182463526725769,0.8000898957252502,0.8000898957252502,1.0,1.0,-0.7992299795150757,0.3206313550472259,0.4785986542701721,0.1678364723920822,0.0,0.0,0.1170927137136459,25.691421508789062,25.0,-0.8463955521583557,-4204.93994140625,63.90958404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790447354316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145636200904,0.1055187806487083,-4.219341917632846e-06,0.0,9.486934868618846e-05,0.0,0.0,4.081170082092285,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471585243940353,-1345.48828125,304.150634765625,0.696537435054779,0.0943361073732376,0.0855942144989967,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742680206894874,-1410.024169921875,304.1584777832031,0.7673093676567078,0.1269048005342483,0.0896457359194755,293.17926025390625,297.1499938964844,293.1499938964844,0.1514291614294052,-3363.82421875,304.1524353027344,0.9289899468421936,0.225250169634819,0.2139619290828704,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349687166512,-2200.115234375,299.1214599609375,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.182463526725769,0.8000898957252502,0.8000898957252502,1.0,1.0,-0.7992299795150757,0.3206313550472259,0.4785986542701721,0.1678364723920822,0.0,0.0,0.1170927137136459,25.691421508789062,25.0,-0.8463955521583557,-4204.93994140625,63.90958404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790447354316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145636200904,0.1055187806487083,-4.219341917632846e-06,0.0,9.486934868618846e-05,0.0,0.0,4.081170082092285,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471877716481685,-1345.984130859375,304.15045166015625,0.6968458890914917,0.0943806916475296,0.0856242030858993,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923753738403,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736042335629463,-1400.6944580078125,304.1581420898437,0.7658380270004272,0.1260718554258346,0.0890520587563514,293.1783447265625,297.1499938964844,293.1499938964844,0.1512631773948669,-3360.9091796875,304.1523132324219,0.9289929866790771,0.2250587344169616,0.2137722074985504,293.30633544921875,297.1499938964844,293.1499938964844,0.0061105163767933,-2193.07470703125,299.09576416015625,0.5574923753738403,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823072731494903,0.8001636862754822,0.8001636862754822,1.0,1.0,-0.798316478729248,0.3199713826179504,0.4783450663089752,0.1683137714862823,0.0,0.0,0.1166415736079216,25.65994644165039,25.0,-0.9274824857711792,-4199.572265625,63.72762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933752357959747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105323277413845,0.1053275018930435,-4.2190199565084185e-06,0.0,9.476399281993508e-05,0.0,0.0,4.073323249816895,0.0,0.0,0.0,0.2705430090427398,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472324788570404,-1346.7335205078125,304.1502990722656,0.6972050666809082,0.0944429785013198,0.0856705382466316,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959252357483,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729610621929168,-1391.6707763671875,304.1578369140625,0.7644224166870117,0.125264972448349,0.0884779393672943,293.17742919921875,297.1499938964844,293.1499938964844,0.151109516620636,-3358.211181640625,304.15216064453125,0.929025173187256,0.2248822003602981,0.2135968804359436,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863476246595,-2186.09130859375,299.0703125,0.5576959252357483,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821583807468414,0.8002403974533081,0.8002403974533081,1.0,1.0,-0.7974631190299988,0.3193296790122986,0.4781334400177002,0.1688232868909835,0.0,0.0,0.1162096709012985,25.628984451293945,25.0,-0.8923017382621765,-4194.4462890625,63.55582046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932760536670684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051419675350189,0.1051461845636367,-4.218716185278026e-06,0.0,9.466333722230048e-05,0.0,0.0,4.065887928009033,0.0,0.0,0.0,0.2705143988132477,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.047363057732582,-1348.905517578125,304.1499938964844,0.6980562210083008,0.0946155861020088,0.0858074426651001,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717254355549812,-1374.380859375,304.15728759765625,0.7617271542549133,0.1237186565995216,0.0873789489269256,293.175537109375,297.1499938964844,293.1499938964844,0.1508342623710632,-3353.376708984375,304.15191650390625,0.9291625618934632,0.2245696634054184,0.213285356760025,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387873090803,-2172.26953125,299.0201416015625,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811595439911,0.80039381980896,0.80039381980896,1.0,1.0,-0.7959154844284058,0.3180948495864868,0.4778206348419189,0.1699242740869522,0.0,0.0,0.1153701320290565,25.56902313232422,25.0,-0.573460042476654,-4184.63427734375,63.23979187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930901393294334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047954112291336,0.1047996282577514,-4.218147751089418e-06,0.0,9.447465708944948e-05,0.0,0.0,4.051693916320801,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.047363057732582,-1348.905517578125,304.1499938964844,0.6980562210083008,0.0946155861020088,0.0858074426651001,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717254355549812,-1374.380859375,304.15728759765625,0.7617271542549133,0.1237186565995216,0.0873789489269256,293.175537109375,297.1499938964844,293.1499938964844,0.1508342623710632,-3353.376708984375,304.15191650390625,0.9291625618934632,0.2245696634054184,0.213285356760025,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387873090803,-2172.26953125,299.0201416015625,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811595439911,0.80039381980896,0.80039381980896,1.0,1.0,-0.7959154844284058,0.3180948495864868,0.4778206348419189,0.1699242740869522,0.0,0.0,0.1153701320290565,25.56902313232422,25.0,-0.573460042476654,-4184.63427734375,63.23979187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930901393294334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047954112291336,0.1047996282577514,-4.218147751089418e-06,0.0,9.447465708944948e-05,0.0,0.0,4.051693916320801,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475503839552402,-1352.005859375,304.1496887207031,0.699086606502533,0.094859279692173,0.0860057175159454,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705552324652671,-1358.063232421875,304.15679931640625,0.7592052817344666,0.1222624033689498,0.0863436684012413,293.1736145019531,297.1499938964844,293.1499938964844,0.1506022214889526,-3349.298828125,304.15167236328125,0.9293941259384156,0.2243149876594543,0.2130275964736938,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922812506556,-2158.64599609375,298.97100830078125,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321462392807,0.8005473017692566,0.8005473017692566,1.0,1.0,-0.7945824265480042,0.3169354498386383,0.4776469767093658,0.1711115539073944,0.0,0.0,0.1145222559571266,25.511940002441406,25.0,-0.0168547369539737,-4174.89599609375,62.96098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193273186683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044525057077407,0.1044567227363586,-4.217605692247162e-06,0.0,9.430130739929156e-05,0.0,0.0,4.037674427032471,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475503839552402,-1352.005859375,304.1496887207031,0.699086606502533,0.094859279692173,0.0860057175159454,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705552324652671,-1358.063232421875,304.15679931640625,0.7592052817344666,0.1222624033689498,0.0863436684012413,293.1736145019531,297.1499938964844,293.1499938964844,0.1506022214889526,-3349.298828125,304.15167236328125,0.9293941259384156,0.2243149876594543,0.2130275964736938,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922812506556,-2158.64599609375,298.97100830078125,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321462392807,0.8005473017692566,0.8005473017692566,1.0,1.0,-0.7945824265480042,0.3169354498386383,0.4776469767093658,0.1711115539073944,0.0,0.0,0.1145222559571266,25.511940002441406,25.0,-0.0168547369539737,-4174.89599609375,62.96098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193273186683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044525057077407,0.1044567227363586,-4.217605692247162e-06,0.0,9.430130739929156e-05,0.0,0.0,4.037674427032471,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478470213711261,-1356.894775390625,304.1492919921875,0.7005252838134766,0.0952710956335067,0.0863287150859832,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694556683301925,-1342.773193359375,304.1563720703125,0.7569397687911987,0.1209231540560722,0.0853836238384246,293.1714172363281,297.1499938964844,293.1499938964844,0.1504226326942443,-3346.12744140625,304.1513977050781,0.9298403859138488,0.2241630554199218,0.2128530591726303,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463242068886,-2144.98193359375,298.9233093261719,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121752977371,0.800704300403595,0.800704300403595,1.0,1.0,-0.7935871481895447,0.3159194886684418,0.4776676595211029,0.1723761260509491,0.0,0.0,0.1134236827492713,25.451017379760746,25.0,2.212310791015625,-4163.4814453125,62.728553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562266588211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481850504875,0.1040524020791053,-4.2170372580585536e-06,0.0,9.413577936356889e-05,0.0,0.0,4.021218299865723,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478470213711261,-1356.894775390625,304.1492919921875,0.7005252838134766,0.0952710956335067,0.0863287150859832,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694556683301925,-1342.773193359375,304.1563720703125,0.7569397687911987,0.1209231540560722,0.0853836238384246,293.1714172363281,297.1499938964844,293.1499938964844,0.1504226326942443,-3346.12744140625,304.1513977050781,0.9298403859138488,0.2241630554199218,0.2128530591726303,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463242068886,-2144.98193359375,298.9233093261719,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121752977371,0.800704300403595,0.800704300403595,1.0,1.0,-0.7935871481895447,0.3159194886684418,0.4776676595211029,0.1723761260509491,0.0,0.0,0.1134236827492713,25.451017379760746,25.0,2.212310791015625,-4163.4814453125,62.728553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562266588211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481850504875,0.1040524020791053,-4.2170372580585536e-06,0.0,9.413577936356889e-05,0.0,0.0,4.021218299865723,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482597984373569,-1363.6983642578125,304.1488342285156,0.7023604512214661,0.0957948789000511,0.0867772325873375,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302523732185,-1328.5618896484375,304.1559753417969,0.7549095749855042,0.1196743473410606,0.0844949707388877,293.1690673828125,297.1499938964844,293.1499938964844,0.1503151357173919,-3344.236328125,304.151123046875,0.9304978251457214,0.2240950763225555,0.2127685844898224,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012924320995,-2131.4775390625,298.87677001953125,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237054109573,0.8008612990379333,0.8008612990379333,1.0,1.0,-0.792934775352478,0.3150614798069,0.4778733253479004,0.1736884862184524,0.0,0.0,0.1119710877537727,25.38746452331543,25.0,2.300590753555298,-4150.13818359375,62.5445442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871953368187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876927733421,0.1034919098019599,-4.21627100877231e-06,0.0,9.396423411089928e-05,0.0,0.0,3.998439073562622,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482597984373569,-1363.6983642578125,304.1488342285156,0.7023604512214661,0.0957948789000511,0.0867772325873375,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302523732185,-1328.5618896484375,304.1559753417969,0.7549095749855042,0.1196743473410606,0.0844949707388877,293.1690673828125,297.1499938964844,293.1499938964844,0.1503151357173919,-3344.236328125,304.151123046875,0.9304978251457214,0.2240950763225555,0.2127685844898224,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012924320995,-2131.4775390625,298.87677001953125,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237054109573,0.8008612990379333,0.8008612990379333,1.0,1.0,-0.792934775352478,0.3150614798069,0.4778733253479004,0.1736884862184524,0.0,0.0,0.1119710877537727,25.38746452331543,25.0,2.300590753555298,-4150.13818359375,62.5445442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871953368187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876927733421,0.1034919098019599,-4.21627100877231e-06,0.0,9.396423411089928e-05,0.0,0.0,3.998439073562622,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484901964664459,-1367.503173828125,304.14862060546875,0.7033340334892273,0.0960775166749954,0.0870241448283195,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679403468966484,-1321.79443359375,304.15576171875,0.7539377808570862,0.1190741211175918,0.08406912535429,293.1679077148437,297.1499938964844,293.1499938964844,0.1502865105867386,-3343.74609375,304.1509704589844,0.930854320526123,0.2240815758705139,0.2127482295036316,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792633935809,-2124.878173828125,298.8536682128906,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811405420303344,0.8009397983551025,0.8009397983551025,1.0,1.0,-0.7926845550537109,0.3146722018718719,0.4780123829841614,0.174343466758728,0.0,0.0,0.1112182289361953,25.3572998046875,25.0,1.7827084064483645,-4143.36669921875,62.46620559692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924960449337959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031861826777458,0.1031903997063636,-4.215821718389634e-06,0.0,9.387172758579254e-05,0.0,0.0,3.986156463623047,0.0,0.0,0.0,0.2702131569385528,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487315878272056,-1371.493896484375,304.1484375,0.7043254971504211,0.0963702797889709,0.0872811004519462,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550604820251,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674629807472229,-1315.2137451171875,304.15557861328125,0.7529844045639038,0.118487574160099,0.0836534053087234,293.1667785644531,297.1499938964844,293.1499938964844,0.1502712070941925,-3343.496337890625,304.1508178710937,0.9312168955802916,0.2240789830684662,0.2127390056848526,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575575239956,-2118.377685546875,298.8306579589844,0.5599550604820251,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.1810642182826995,0.8010174632072449,0.8010174632072449,1.0,1.0,-0.7924723029136658,0.3143059611320495,0.4781663417816162,0.1749897599220276,0.0,0.0,0.1104702726006507,25.32864570617676,25.0,1.1852052211761477,-4136.767578125,62.3956413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923991352319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028849184513092,0.1028891280293464,-4.215356511849677e-06,0.0,9.3773371190764e-05,0.0,0.0,3.9738733768463135,0.0,0.0,0.0,0.2701666057109833,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492412559688091,-1379.932373046875,304.14813232421875,0.7063412070274353,0.0969811901450157,0.0878196582198143,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405392646789,-1302.5352783203125,304.1552734375,0.7511178851127625,0.1173500344157219,0.0828484147787094,293.1645812988281,297.1499938964844,293.1499938964844,0.1502745449542999,-3343.607177734375,304.1505432128906,0.9319456815719604,0.2241020947694778,0.2127490043640136,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150342665612,-2105.6416015625,298.784912109375,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306293725967,0.8011728525161743,0.8011728525161743,1.0,1.0,-0.7921445369720459,0.3136418163776397,0.4785026907920837,0.1762371659278869,0.0,0.0,0.1090315505862236,25.276029586791992,25.0,0.024821113795042,-4124.3486328125,62.27544403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874418854713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102301225066185,0.1023054420948028,-4.214428372506518e-06,0.0,9.355853399029002e-05,0.0,0.0,3.95006251335144,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492412559688091,-1379.932373046875,304.14813232421875,0.7063412070274353,0.0969811901450157,0.0878196582198143,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405392646789,-1302.5352783203125,304.1552734375,0.7511178851127625,0.1173500344157219,0.0828484147787094,293.1645812988281,297.1499938964844,293.1499938964844,0.1502745449542999,-3343.607177734375,304.1505432128906,0.9319456815719604,0.2241020947694778,0.2127490043640136,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150342665612,-2105.6416015625,298.784912109375,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306293725967,0.8011728525161743,0.8011728525161743,1.0,1.0,-0.7921445369720459,0.3136418163776397,0.4785026907920837,0.1762371659278869,0.0,0.0,0.1090315505862236,25.276029586791992,25.0,0.024821113795042,-4124.3486328125,62.27544403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874418854713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102301225066185,0.1023054420948028,-4.214428372506518e-06,0.0,9.355853399029002e-05,0.0,0.0,3.95006251335144,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497789978981018,-1388.85302734375,304.1478576660156,0.7083756923675537,0.0976186916232109,0.0883840844035148,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518936157226,-1290.3673095703125,304.1549987792969,0.7492821216583252,0.1162495911121368,0.0820714756846427,293.1624755859375,297.1499938964844,293.1499938964844,0.1503150910139084,-3344.385498046875,304.1502990722656,0.9326632022857666,0.2241565734148025,0.2127903699874878,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735671289265,-2093.20947265625,298.73956298828125,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192729949951,0.801328182220459,0.801328182220459,1.0,1.0,-0.7919209599494934,0.3130683600902557,0.47885262966156,0.1773941218852996,0.0,0.0,0.1077241972088813,25.22937393188477,25.0,-0.9362466335296632,-4113.259765625,62.17897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.091955229640007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017655134201049,0.1017697304487228,-4.213549800624605e-06,0.0,9.332287299912424e-05,0.0,0.0,3.928199291229248,0.0,0.0,0.0,0.2699922621250152,4.0,0.0,1.0
