time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497789978981018,-1388.85302734375,304.1478576660156,0.7083756923675537,0.0976186916232109,0.0883840844035148,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518936157226,-1290.3673095703125,304.1549987792969,0.7492821216583252,0.1162495911121368,0.0820714756846427,293.1624755859375,297.1499938964844,293.1499938964844,0.1503150910139084,-3344.385498046875,304.1502990722656,0.9326632022857666,0.2241565734148025,0.2127903699874878,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735671289265,-2093.20947265625,298.73956298828125,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192729949951,0.801328182220459,0.801328182220459,1.0,1.0,-0.7919209599494934,0.3130683600902557,0.47885262966156,0.1773941218852996,0.0,0.0,0.1077241972088813,25.22937393188477,25.0,-0.9362466335296632,-4113.259765625,62.17897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.091955229640007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017655134201049,0.1017697304487228,-4.213549800624605e-06,0.0,9.332287299912424e-05,0.0,0.0,3.928199291229248,0.0,0.0,0.0,0.2699922621250152,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503379590809345,-1398.14306640625,304.14764404296875,0.710383415222168,0.0982762649655342,0.088968425989151,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885575890541,-1278.5882568359375,304.15478515625,0.7474552989006042,0.1151774153113365,0.0813160985708236,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863930702209,-3345.71240234375,304.15008544921875,0.9333550930023192,0.2242377996444702,0.2128584831953048,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330150157213,-2081.029052734375,298.6946105957031,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277202606201,0.8014813661575317,0.8014813661575317,1.0,1.0,-0.7917813658714294,0.3125878870487213,0.4791935086250305,0.1784290522336959,0.0,0.0,0.1066009625792503,25.18852806091309,25.0,-1.6121039390563965,-4103.78173828125,62.10294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917090103030204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006716966629,0.1013048887252807,-4.212764451949624e-06,0.0,9.307298751082271e-05,0.0,0.0,3.909219264984131,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503379590809345,-1398.14306640625,304.14764404296875,0.710383415222168,0.0982762649655342,0.088968425989151,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885575890541,-1278.5882568359375,304.15478515625,0.7474552989006042,0.1151774153113365,0.0813160985708236,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863930702209,-3345.71240234375,304.15008544921875,0.9333550930023192,0.2242377996444702,0.2128584831953048,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330150157213,-2081.029052734375,298.6946105957031,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277202606201,0.8014813661575317,0.8014813661575317,1.0,1.0,-0.7917813658714294,0.3125878870487213,0.4791935086250305,0.1784290522336959,0.0,0.0,0.1066009625792503,25.18852806091309,25.0,-1.6121039390563965,-4103.78173828125,62.10294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917090103030204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006716966629,0.1013048887252807,-4.212764451949624e-06,0.0,9.307298751082271e-05,0.0,0.0,3.909219264984131,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509117022156715,-1407.6959228515625,304.1474609375,0.712329089641571,0.0989477932453155,0.0895670801401138,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436766505241,-1267.1002197265625,304.15460205078125,0.7456207275390625,0.1141269132494926,0.0805772691965103,293.1587219238281,297.1499938964844,293.1499938964844,0.1504827737808227,-3347.48388671875,304.14990234375,0.934010088443756,0.2243419140577316,0.2129496037960052,293.289794921875,297.1499938964844,293.1499938964844,0.0056932494044303,-2069.05078125,298.65008544921875,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538850069046,0.8016345500946045,0.8016345500946045,1.0,1.0,-0.7917085886001587,0.3122017383575439,0.4795068204402923,0.1793175339698791,0.0,0.0,0.1056954488158226,25.15332794189453,25.0,-2.014118432998657,-4096.04296875,62.04454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914590209722518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212806820869,0.1009254977107048,-4.212104158796137e-06,0.0,9.281927486881614e-05,0.0,0.0,3.8937184810638414,0.0,0.0,0.0,0.2698593735694885,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509117022156715,-1407.6959228515625,304.1474609375,0.712329089641571,0.0989477932453155,0.0895670801401138,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436766505241,-1267.1002197265625,304.15460205078125,0.7456207275390625,0.1141269132494926,0.0805772691965103,293.1587219238281,297.1499938964844,293.1499938964844,0.1504827737808227,-3347.48388671875,304.14990234375,0.934010088443756,0.2243419140577316,0.2129496037960052,293.289794921875,297.1499938964844,293.1499938964844,0.0056932494044303,-2069.05078125,298.65008544921875,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538850069046,0.8016345500946045,0.8016345500946045,1.0,1.0,-0.7917085886001587,0.3122017383575439,0.4795068204402923,0.1793175339698791,0.0,0.0,0.1056954488158226,25.15332794189453,25.0,-2.014118432998657,-4096.04296875,62.04454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914590209722518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212806820869,0.1009254977107048,-4.212104158796137e-06,0.0,9.281927486881614e-05,0.0,0.0,3.8937184810638414,0.0,0.0,0.0,0.2698593735694885,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512019805610179,-1412.5355224609375,304.1473999023437,0.7132758498191833,0.0992866531014442,0.089869849383831,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635260045528411,-1261.4351806640625,304.1545104980469,0.7446963787078857,0.1136074736714363,0.0802124589681625,293.1578674316406,297.1499938964844,293.1499938964844,0.150538370013237,-3348.499755859375,304.1498107910156,0.9343213438987732,0.224400907754898,0.2130022346973419,293.2889099121094,297.1499938964844,293.1499938964844,0.0056736329570412,-2063.1259765625,298.6279602050781,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806225776672363,0.8017111420631409,0.8017111420631409,1.0,1.0,-0.7916911244392395,0.3120433390140533,0.4796477854251861,0.1797009408473968,0.0,0.0,0.1053255870938301,25.13764381408692,25.0,-2.143979549407959,-4092.802001953125,62.0207633972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913363918662071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007642522454261,0.1007684618234634,-4.211823124933289e-06,0.0,9.269482688978314e-05,0.0,0.0,3.8872978687286377,0.0,0.0,0.0,0.26983442902565,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514935478568077,-1417.4010009765625,304.1473388671875,0.7142041325569153,0.0996266156435012,0.0901739671826362,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631105154752731,-1255.8089599609375,304.1544494628906,0.7437651753425598,0.1130909100174903,0.0798499286174774,293.15704345703125,297.1499938964844,293.1499938964844,0.1505980491638183,-3349.58740234375,304.1497497558594,0.9346206188201904,0.2244638800621032,0.2130588591098785,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541711091995,-2057.23681640625,298.6059265136719,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805945634841919,0.8017867803573608,0.8017867803573608,1.0,1.0,-0.7916833758354187,0.3119071424007416,0.4797762036323547,0.1800420731306076,0.0,0.0,0.1050115376710891,25.123167037963867,25.0,-2.238798141479492,-4089.966064453125,62.00006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912172943353653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006291359663009,0.1006333455443382,-4.211575742374407e-06,0.0,9.257395868189632e-05,0.0,0.0,3.881769180297852,0.0,0.0,0.0,0.2698128819465637,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520780384540557,-1427.16796875,304.1472473144531,0.7160024642944336,0.1003071442246437,0.0907838940620422,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838884592056,-1244.6424560546875,304.15435791015625,0.7418778538703918,0.1120639890432357,0.0791300609707832,293.1554870605469,297.1499938964844,293.1499938964844,0.1507278829813003,-3351.9453125,304.1496276855469,0.935180962085724,0.2246000170707702,0.2131826877593994,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156795471906,-2045.552978515625,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805475205183029,0.801937997341156,0.801937997341156,1.0,1.0,-0.7916902899742126,0.3116987347602844,0.4799915552139282,0.1805963218212127,0.0,0.0,0.1045550554990768,25.097713470458984,25.0,-2.334641933441162,-4085.50390625,61.96675491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909959599375724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004265546798706,0.1004307642579078,-4.2111860238946974e-06,0.0,9.234932804247364e-05,0.0,0.0,3.873464822769165,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520780384540557,-1427.16796875,304.1472473144531,0.7160024642944336,0.1003071442246437,0.0907838940620422,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838884592056,-1244.6424560546875,304.15435791015625,0.7418778538703918,0.1120639890432357,0.0791300609707832,293.1554870605469,297.1499938964844,293.1499938964844,0.1507278829813003,-3351.9453125,304.1496276855469,0.935180962085724,0.2246000170707702,0.2131826877593994,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156795471906,-2045.552978515625,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805475205183029,0.801937997341156,0.801937997341156,1.0,1.0,-0.7916902899742126,0.3116987347602844,0.4799915552139282,0.1805963218212127,0.0,0.0,0.1045550554990768,25.097713470458984,25.0,-2.334641933441162,-4085.50390625,61.96675491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909959599375724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004265546798706,0.1004307642579078,-4.2111860238946974e-06,0.0,9.234932804247364e-05,0.0,0.0,3.873464822769165,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526607669889926,-1436.9232177734375,304.147216796875,0.717722475528717,0.1009849533438682,0.0913926661014556,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614593178033828,-1233.5396728515625,304.1542663574219,0.7399516701698303,0.1110412999987602,0.078414186835289,293.1540832519531,297.1499938964844,293.1499938964844,0.1508682519197464,-3354.485595703125,304.1495056152344,0.9356892704963684,0.224746748805046,0.2133175581693649,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776783265173,-2033.967041015625,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805104166269302,0.802089273929596,0.802089273929596,1.0,1.0,-0.7917159199714661,0.3115679919719696,0.4801478981971741,0.1809843927621841,0.0,0.0,0.1043152287602424,25.076494216918945,25.0,-2.336127519607544,-4082.533935546875,61.94195175170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043757081031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003095358610153,0.1003137454390525,-4.210930001136148e-06,0.0,9.215489262714982e-05,0.0,0.0,3.8686411380767822,0.0,0.0,0.0,0.26976078748703,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526607669889926,-1436.9232177734375,304.147216796875,0.717722475528717,0.1009849533438682,0.0913926661014556,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614593178033828,-1233.5396728515625,304.1542663574219,0.7399516701698303,0.1110412999987602,0.078414186835289,293.1540832519531,297.1499938964844,293.1499938964844,0.1508682519197464,-3354.485595703125,304.1495056152344,0.9356892704963684,0.224746748805046,0.2133175581693649,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776783265173,-2033.967041015625,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805104166269302,0.802089273929596,0.802089273929596,1.0,1.0,-0.7917159199714661,0.3115679919719696,0.4801478981971741,0.1809843927621841,0.0,0.0,0.1043152287602424,25.076494216918945,25.0,-2.336127519607544,-4082.533935546875,61.94195175170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043757081031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003095358610153,0.1003137454390525,-4.210930001136148e-06,0.0,9.215489262714982e-05,0.0,0.0,3.8686411380767822,0.0,0.0,0.0,0.26976078748703,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532379820942878,-1446.6038818359375,304.1471862792969,0.7193642854690552,0.1016566604375839,0.091996856033802,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334879994392,-1222.455322265625,304.1542358398437,0.7379827499389648,0.1100201308727264,0.077699951827526,293.1528015136719,297.1499938964844,293.1499938964844,0.1510160416364669,-3357.151611328125,304.1494140625,0.936146318912506,0.22490194439888,0.2134612500667572,293.283203125,297.1499938964844,293.1499938964844,0.0055401045829057,-2022.45556640625,298.4754333496094,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804817169904709,0.8022357821464539,0.8022357821464539,1.0,1.0,-0.7917503714561462,0.311502993106842,0.4802473485469818,0.1812218129634857,0.0,0.0,0.1042860373854637,25.05923652648925,25.0,-2.2150542736053467,-4080.979248046875,61.923824310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527563929557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002768203616142,0.1002810299396514,-4.2108094930881634e-06,0.0,9.200102795148268e-05,0.0,0.0,3.8672478199005127,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532379820942878,-1446.6038818359375,304.1471862792969,0.7193642854690552,0.1016566604375839,0.091996856033802,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334879994392,-1222.455322265625,304.1542358398437,0.7379827499389648,0.1100201308727264,0.077699951827526,293.1528015136719,297.1499938964844,293.1499938964844,0.1510160416364669,-3357.151611328125,304.1494140625,0.936146318912506,0.22490194439888,0.2134612500667572,293.283203125,297.1499938964844,293.1499938964844,0.0055401045829057,-2022.45556640625,298.4754333496094,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804817169904709,0.8022357821464539,0.8022357821464539,1.0,1.0,-0.7917503714561462,0.311502993106842,0.4802473485469818,0.1812218129634857,0.0,0.0,0.1042860373854637,25.05923652648925,25.0,-2.2150542736053467,-4080.979248046875,61.923824310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527563929557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002768203616142,0.1002810299396514,-4.2108094930881634e-06,0.0,9.200102795148268e-05,0.0,0.0,3.8672478199005127,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538070164620876,-1456.1640625,304.14715576171875,0.7209329009056091,0.1023202687501907,0.0925943180918693,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598044469952583,-1211.3629150390625,304.1542053222656,0.7359728217124939,0.1089993715286254,0.0769862979650497,293.15167236328125,297.1499938964844,293.1499938964844,0.1511683315038681,-3359.8896484375,304.1493530273437,0.9365577101707458,0.2250640243291854,0.2136120349168777,293.28179931640625,297.1499938964844,293.1499938964844,0.005502896849066,-2010.9937744140625,298.4325561523437,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598420858383,0.8023822903633118,0.8023822903633118,1.0,1.0,-0.7917875051498413,0.3114910423755646,0.4802964627742767,0.181332990527153,0.0,0.0,0.1044421717524528,25.04545783996582,25.0,-1.9706699848175049,-4080.666259765625,61.91080474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905489847064018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100319854915142,0.1003240719437599,-4.210814950056374e-06,0.0,9.189570118905976e-05,0.0,0.0,3.868941307067871,0.0,0.0,0.0,0.2697598338127136,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538070164620876,-1456.1640625,304.14715576171875,0.7209329009056091,0.1023202687501907,0.0925943180918693,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598044469952583,-1211.3629150390625,304.1542053222656,0.7359728217124939,0.1089993715286254,0.0769862979650497,293.15167236328125,297.1499938964844,293.1499938964844,0.1511683315038681,-3359.8896484375,304.1493530273437,0.9365577101707458,0.2250640243291854,0.2136120349168777,293.28179931640625,297.1499938964844,293.1499938964844,0.005502896849066,-2010.9937744140625,298.4325561523437,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598420858383,0.8023822903633118,0.8023822903633118,1.0,1.0,-0.7917875051498413,0.3114910423755646,0.4802964627742767,0.181332990527153,0.0,0.0,0.1044421717524528,25.04545783996582,25.0,-1.9706699848175049,-4080.666259765625,61.91080474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905489847064018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100319854915142,0.1003240719437599,-4.210814950056374e-06,0.0,9.189570118905976e-05,0.0,0.0,3.868941307067871,0.0,0.0,0.0,0.2697598338127136,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540881268680095,-1460.89306640625,304.1471862792969,0.7216927409172058,0.1026488319039344,0.0928902998566627,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881816864014,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593884028494358,-1205.8094482421875,304.1542053222656,0.7349540591239929,0.1084889024496078,0.076629526913166,293.151123046875,297.1499938964844,293.1499938964844,0.1512454599142074,-3361.273681640625,304.1493530273437,0.936749279499054,0.2251471877098083,0.2136896103620529,293.2811279296875,297.1499938964844,293.1499938964844,0.0054844003170728,-2005.2711181640625,298.4112243652344,0.5623881816864014,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804509311914444,0.8024555444717407,0.8024555444717407,1.0,1.0,-0.7918059825897217,0.311500608921051,0.480305403470993,0.1813504844903946,0.0,0.0,0.1045765504240989,25.03965950012207,25.0,-1.8149666786193848,-4080.891357421875,61.90574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905156657099723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003647893667221,0.1003689989447593,-4.210858151054708e-06,0.0,9.186188981402664e-05,0.0,0.0,3.8707432746887207,0.0,0.0,0.0,0.269766241312027,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.05436672270298,-1465.583740234375,304.1471862792969,0.7224375009536743,0.1029751673340797,0.0931842699646949,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624193549156189,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589712373912334,-1200.2498779296875,304.1541748046875,0.7339268326759338,0.1079785898327827,0.0762727707624435,293.150634765625,297.1499938964844,293.1499938964844,0.1513229757547378,-3362.661865234375,304.1493225097656,0.9369326829910278,0.225231721997261,0.2137685120105743,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659806191921,-1999.555419921875,298.38995361328125,0.5624193549156189,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804432123899459,0.8025269508361816,0.8025269508361816,1.0,1.0,-0.7918239235877991,0.3115180730819702,0.4803058803081512,0.1813475787639618,0.0,0.0,0.104743093252182,25.03452110290528,25.0,-1.637318134307861,-4081.337646484375,61.90150833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904954224824905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233881831169,0.1004275977611541,-4.21092545366264e-06,0.0,9.18413497856818e-05,0.0,0.0,3.873103618621826,0.0,0.0,0.0,0.2697748243808746,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549166314303875,-1474.854248046875,304.147216796875,0.7238878607749939,0.1036214828491211,0.0937665626406669,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624665021896362,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581344626843929,-1189.1246337890625,304.1541748046875,0.7318524122238159,0.1069596782326698,0.0755602046847343,293.1496887207031,297.1499938964844,293.1499938964844,0.1514786779880523,-3365.44482421875,304.1492919921875,0.93728107213974,0.2254045754671096,0.2139301002025604,293.2792663574219,297.1499938964844,293.1499938964844,0.005429315380752,-1988.1258544921875,298.34765625,0.5624665021896362,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307401180267,0.8026698231697083,0.8026698231697083,1.0,1.0,-0.7918594479560852,0.3115721642971039,0.4802872538566589,0.1812943220138549,0.0,0.0,0.1051475256681442,25.025842666625977,25.0,-1.2416542768478394,-4082.7548828125,61.895118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904923379421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005719676613807,0.100576177239418,-4.211119176034117e-06,0.0,9.18382138479501e-05,0.0,0.0,3.8791096210479736,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549166314303875,-1474.854248046875,304.147216796875,0.7238878607749939,0.1036214828491211,0.0937665626406669,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624665021896362,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581344626843929,-1189.1246337890625,304.1541748046875,0.7318524122238159,0.1069596782326698,0.0755602046847343,293.1496887207031,297.1499938964844,293.1499938964844,0.1514786779880523,-3365.44482421875,304.1492919921875,0.93728107213974,0.2254045754671096,0.2139301002025604,293.2792663574219,297.1499938964844,293.1499938964844,0.005429315380752,-1988.1258544921875,298.34765625,0.5624665021896362,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307401180267,0.8026698231697083,0.8026698231697083,1.0,1.0,-0.7918594479560852,0.3115721642971039,0.4802872538566589,0.1812943220138549,0.0,0.0,0.1051475256681442,25.025842666625977,25.0,-1.2416542768478394,-4082.7548828125,61.895118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904923379421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005719676613807,0.100576177239418,-4.211119176034117e-06,0.0,9.18382138479501e-05,0.0,0.0,3.8791096210479736,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554569251835346,-1483.97802734375,304.1472473144531,0.725292444229126,0.104259505867958,0.0943414494395256,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572970993816852,-1178.02734375,304.1541748046875,0.7297601699829102,0.1059471741318702,0.0748511329293251,293.1488647460937,297.1499938964844,293.1499938964844,0.1516350656747818,-3368.232666015625,304.1492614746094,0.9376109838485718,0.2255823165178299,0.2140964567661285,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928922861814,-1976.70361328125,298.3056640625,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804216355085373,0.8028126955032349,0.8028126955032349,1.0,1.0,-0.791896641254425,0.3116488754749298,0.4802477657794952,0.1811879724264145,0.0,0.0,0.1056176126003265,25.01884651184082,25.0,-0.8513479828834534,-4084.71826171875,61.89126205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905367732048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503718137741,0.1007545813918113,-4.21137201556121e-06,0.0,9.18833102332428e-05,0.0,0.0,3.886340856552124,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554569251835346,-1483.97802734375,304.1472473144531,0.725292444229126,0.104259505867958,0.0943414494395256,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572970993816852,-1178.02734375,304.1541748046875,0.7297601699829102,0.1059471741318702,0.0748511329293251,293.1488647460937,297.1499938964844,293.1499938964844,0.1516350656747818,-3368.232666015625,304.1492614746094,0.9376109838485718,0.2255823165178299,0.2140964567661285,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928922861814,-1976.70361328125,298.3056640625,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804216355085373,0.8028126955032349,0.8028126955032349,1.0,1.0,-0.791896641254425,0.3116488754749298,0.4802477657794952,0.1811879724264145,0.0,0.0,0.1056176126003265,25.01884651184082,25.0,-0.8513479828834534,-4084.71826171875,61.89126205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905367732048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503718137741,0.1007545813918113,-4.21137201556121e-06,0.0,9.18833102332428e-05,0.0,0.0,3.886340856552124,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.055987749248743,-1492.957763671875,304.14727783203125,0.7266579866409302,0.1048889607191085,0.0949088186025619,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.056465670466423,-1167.0447998046875,304.1541748046875,0.7276679277420044,0.1049495488405227,0.0741508454084396,293.1481018066406,297.1499938964844,293.1499938964844,0.1517924219369888,-3371.03173828125,304.1492614746094,0.9379299283027648,0.2257646918296814,0.2142673581838607,293.277099609375,297.1499938964844,293.1499938964844,0.0053566941060125,-1965.2880859375,298.263916015625,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153770208358,0.8029529452323914,0.8029529452323914,1.0,1.0,-0.7919413447380066,0.3117470145225525,0.4801943600177765,0.1810382455587387,0.0,0.0,0.1061245277523994,25.01294136047364,25.0,-0.5227205753326416,-4087.0966796875,61.88999557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906235128641128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463593363761,0.100950576364994,-4.211662144371076e-06,0.0,9.197134204441682e-05,0.0,0.0,3.894298791885376,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.055987749248743,-1492.957763671875,304.14727783203125,0.7266579866409302,0.1048889607191085,0.0949088186025619,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.056465670466423,-1167.0447998046875,304.1541748046875,0.7276679277420044,0.1049495488405227,0.0741508454084396,293.1481018066406,297.1499938964844,293.1499938964844,0.1517924219369888,-3371.03173828125,304.1492614746094,0.9379299283027648,0.2257646918296814,0.2142673581838607,293.277099609375,297.1499938964844,293.1499938964844,0.0053566941060125,-1965.2880859375,298.263916015625,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153770208358,0.8029529452323914,0.8029529452323914,1.0,1.0,-0.7919413447380066,0.3117470145225525,0.4801943600177765,0.1810382455587387,0.0,0.0,0.1061245277523994,25.01294136047364,25.0,-0.5227205753326416,-4087.0966796875,61.88999557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906235128641128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463593363761,0.100950576364994,-4.211662144371076e-06,0.0,9.197134204441682e-05,0.0,0.0,3.894298791885376,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565085336565971,-1501.7835693359375,304.1473083496094,0.7279887795448303,0.1055089011788368,0.0954677015542984,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556504689157009,-1156.3123779296875,304.1541442871094,0.725602924823761,0.1039797291159629,0.0734676942229271,293.1474304199219,297.1499938964844,293.1499938964844,0.1519511044025421,-3373.849853515625,304.14923095703125,0.9382451176643372,0.2259513735771179,0.2144424766302108,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207413293421,-1953.8902587890625,298.222412109375,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118454456329,0.8030931949615479,0.8030931949615479,1.0,1.0,-0.7920017838478088,0.3118666410446167,0.4801351428031921,0.1808559149503708,0.0,0.0,0.1066478863358497,25.0075798034668,25.0,-0.2749910652637481,-4089.82861328125,61.89181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907463282346725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011512279510498,0.101155437529087,-4.211974555801135e-06,0.0,9.20959864743054e-05,0.0,0.0,3.9026265144348153,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565085336565971,-1501.7835693359375,304.1473083496094,0.7279887795448303,0.1055089011788368,0.0954677015542984,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556504689157009,-1156.3123779296875,304.1541442871094,0.725602924823761,0.1039797291159629,0.0734676942229271,293.1474304199219,297.1499938964844,293.1499938964844,0.1519511044025421,-3373.849853515625,304.14923095703125,0.9382451176643372,0.2259513735771179,0.2144424766302108,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207413293421,-1953.8902587890625,298.222412109375,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118454456329,0.8030931949615479,0.8030931949615479,1.0,1.0,-0.7920017838478088,0.3118666410446167,0.4801351428031921,0.1808559149503708,0.0,0.0,0.1066478863358497,25.0075798034668,25.0,-0.2749910652637481,-4089.82861328125,61.89181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907463282346725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011512279510498,0.101155437529087,-4.211974555801135e-06,0.0,9.20959864743054e-05,0.0,0.0,3.9026265144348153,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567656643688678,-1506.1475830078125,304.1473388671875,0.7286447882652283,0.1058159247040748,0.0957443714141845,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625355243682861,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.055252943187952,-1151.092041015625,304.15411376953125,0.7245916724205017,0.103511169552803,0.0731357410550117,293.1471252441406,297.1499938964844,293.1499938964844,0.1520310491323471,-3375.2685546875,304.14923095703125,0.9384044408798218,0.2260461598634719,0.2145314216613769,293.27569580078125,297.1499938964844,293.1499938964844,0.005302847828716,-1948.197265625,298.2017517089844,0.5625355243682861,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1461181640625,1.0,0.1804110407829284,0.8031632900238037,0.8031632900238037,1.0,1.0,-0.7920418977737427,0.311935156583786,0.4801067411899566,0.1807561367750167,0.0,0.0,0.1069109290838241,25.00484848022461,25.0,-0.1815879791975021,-4091.30908203125,61.894134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.090817667543888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10125482827425,0.1012590378522872,-4.212134172121296e-06,0.0,9.216838952852412e-05,0.0,0.0,3.906840324401856,0.0,0.0,0.0,0.2699014246463775,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570208914577961,-1510.4833984375,304.1473388671875,0.7292971611022949,0.1061213314533233,0.09601940959692,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.562543511390686,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548672825098037,-1146.0362548828125,304.154052734375,0.7236095070838928,0.1030610352754592,0.0728144645690918,293.1468200683594,297.1499938964844,293.1499938964844,0.1521116197109222,-3376.697509765625,304.14923095703125,0.938568353652954,0.2261422276496887,0.2146213799715042,293.2752685546875,297.1499938964844,293.1499938964844,0.0052850134670734,-1942.51025390625,298.1811218261719,0.562543511390686,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1461181640625,1.0,0.180411010980606,0.8032323718070984,0.8032323718070984,1.0,1.0,-0.7920939922332764,0.3120110929012298,0.4800829291343689,0.180653229355812,0.0,0.0,0.1071738824248313,25.001832962036133,25.0,-0.112576350569725,-4092.87060546875,61.89786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.090894341468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013586148619651,0.1013628244400024,-4.2122951526835095e-06,0.0,9.22461986192502e-05,0.0,0.0,3.9110631942749023,0.0,0.0,0.0,0.2699174582958221,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575267784297466,-1519.0908203125,304.1473999023437,0.7306013107299805,0.106728196144104,0.0965655669569969,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541517101228237,-1136.680419921875,304.1539001464844,0.7217910885810852,0.1022375151515007,0.0722204372286796,293.146240234375,297.1499938964844,293.1499938964844,0.1522760838270187,-3379.61474609375,304.1492004394531,0.938922882080078,0.2263390272855758,0.2148054093122482,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495296113193,-1931.1605224609373,298.1399841308594,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.180414006114006,0.8033704161643982,0.8033704161643982,1.0,1.0,-0.7922561168670654,0.312193363904953,0.48006272315979,0.1804467737674713,0.0,0.0,0.1077018156647682,24.994102478027344,25.0,-0.0614517629146575,-4096.29052734375,61.91167831420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910595878958702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015669256448745,0.1015711352229118,-4.212618932797341e-06,0.0,9.241390216629952e-05,0.0,0.0,3.919540882110596,0.0,0.0,0.0,0.2699496448040008,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575267784297466,-1519.0908203125,304.1473999023437,0.7306013107299805,0.106728196144104,0.0965655669569969,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541517101228237,-1136.680419921875,304.1539001464844,0.7217910885810852,0.1022375151515007,0.0722204372286796,293.146240234375,297.1499938964844,293.1499938964844,0.1522760838270187,-3379.61474609375,304.1492004394531,0.938922882080078,0.2263390272855758,0.2148054093122482,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495296113193,-1931.1605224609373,298.1399841308594,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.180414006114006,0.8033704161643982,0.8033704161643982,1.0,1.0,-0.7922561168670654,0.312193363904953,0.48006272315979,0.1804467737674713,0.0,0.0,0.1077018156647682,24.994102478027344,25.0,-0.0614517629146575,-4096.29052734375,61.91167831420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910595878958702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015669256448745,0.1015711352229118,-4.212618932797341e-06,0.0,9.241390216629952e-05,0.0,0.0,3.919540882110596,0.0,0.0,0.0,0.2699496448040008,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580273456871509,-1527.6260986328125,304.1474304199219,0.7319092750549316,0.1073295027017593,0.0971068814396858,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230673849582,-1128.4892578125,304.1536560058594,0.7202038764953613,0.1015234366059303,0.0717006996273994,293.1457214355469,297.1499938964844,293.1499938964844,0.1524457335472107,-3382.62451171875,304.1492004394531,0.9393176436424256,0.2265414595603943,0.2149948179721832,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143260836601,-1919.8592529296875,298.0989990234375,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804218739271164,0.8035085201263428,0.8035085201263428,1.0,1.0,-0.7925071120262146,0.3124181926250458,0.4800889194011688,0.1802496165037155,0.0,0.0,0.1082413345575332,24.98388290405273,25.0,-0.1105674132704734,-4100.16357421875,61.935428619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912343487143516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101779006421566,0.1017832159996032,-4.212945896142628e-06,0.0,9.259126818506048e-05,0.0,0.0,3.9281723499298096,0.0,0.0,0.0,0.2699823975563049,4.0,0.0,1.0
