time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580273456871509,-1527.6260986328125,304.1474304199219,0.7319092750549316,0.1073295027017593,0.0971068814396858,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230673849582,-1128.4892578125,304.1536560058594,0.7202038764953613,0.1015234366059303,0.0717006996273994,293.1457214355469,297.1499938964844,293.1499938964844,0.1524457335472107,-3382.62451171875,304.1492004394531,0.9393176436424256,0.2265414595603943,0.2149948179721832,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143260836601,-1919.8592529296875,298.0989990234375,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804218739271164,0.8035085201263428,0.8035085201263428,1.0,1.0,-0.7925071120262146,0.3124181926250458,0.4800889194011688,0.1802496165037155,0.0,0.0,0.1082413345575332,24.98388290405273,25.0,-0.1105674132704734,-4100.16357421875,61.935428619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912343487143516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101779006421566,0.1017832159996032,-4.212945896142628e-06,0.0,9.259126818506048e-05,0.0,0.0,3.9281723499298096,0.0,0.0,0.0,0.2699823975563049,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209317505359,-1536.061767578125,304.1474609375,0.7332227826118469,0.1079214587807655,0.0976405218243599,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529995188117027,-1121.692138671875,304.1533203125,0.718905508518219,0.1009465754032135,0.0712690725922584,293.1452331542969,297.1499938964844,293.1499938964844,0.1526210159063339,-3385.7373046875,304.149169921875,0.9397611021995544,0.2267471849918365,0.2151878774166107,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793791353702,-1908.610107421875,298.05810546875,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804359853267669,0.803643524646759,0.803643524646759,1.0,1.0,-0.792857825756073,0.3126651346683502,0.4801926910877228,0.1801247298717498,0.0,0.0,0.1088202744722366,24.97127342224121,25.0,-0.474175751209259,-4104.89306640625,61.97085952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914134159684181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020027920603752,0.1020070016384124,-4.213284228171688e-06,0.0,9.277299977838992e-05,0.0,0.0,3.9372756481170654,0.0,0.0,0.0,0.2700168788433075,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209317505359,-1536.061767578125,304.1474609375,0.7332227826118469,0.1079214587807655,0.0976405218243599,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529995188117027,-1121.692138671875,304.1533203125,0.718905508518219,0.1009465754032135,0.0712690725922584,293.1452331542969,297.1499938964844,293.1499938964844,0.1526210159063339,-3385.7373046875,304.149169921875,0.9397611021995544,0.2267471849918365,0.2151878774166107,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793791353702,-1908.610107421875,298.05810546875,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804359853267669,0.803643524646759,0.803643524646759,1.0,1.0,-0.792857825756073,0.3126651346683502,0.4801926910877228,0.1801247298717498,0.0,0.0,0.1088202744722366,24.97127342224121,25.0,-0.474175751209259,-4104.89306640625,61.97085952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914134159684181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020027920603752,0.1020070016384124,-4.213284228171688e-06,0.0,9.277299977838992e-05,0.0,0.0,3.9372756481170654,0.0,0.0,0.0,0.2700168788433075,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101592242717,-1544.4505615234375,304.1474914550781,0.7345684766769409,0.1085044294595718,0.0981652215123176,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.56282639503479,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.052656915038824,-1117.2789306640625,304.1527709960937,0.7181270122528076,0.1006103381514549,0.0709856674075126,293.1448059082031,297.1499938964844,293.1499938964844,0.1528087258338928,-3389.086181640625,304.1491394042969,0.9402958154678344,0.2269559353590011,0.2153830826282501,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449118182063,-1897.5289306640625,298.01708984375,0.56282639503479,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804586350917816,0.8037785291671753,0.8037785291671753,1.0,1.0,-0.7933758497238159,0.3129374384880066,0.4804384112358093,0.180151030421257,0.0,0.0,0.1095755398273468,24.95359992980957,25.0,-1.5701904296875,-4111.46923828125,62.02448654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915945619344711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102279245853424,0.1022834554314613,-4.213666670693783e-06,0.0,9.295683412346988e-05,0.0,0.0,3.9484922885894775,0.0,0.0,0.0,0.2700589597225189,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101592242717,-1544.4505615234375,304.1474914550781,0.7345684766769409,0.1085044294595718,0.0981652215123176,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.56282639503479,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.052656915038824,-1117.2789306640625,304.1527709960937,0.7181270122528076,0.1006103381514549,0.0709856674075126,293.1448059082031,297.1499938964844,293.1499938964844,0.1528087258338928,-3389.086181640625,304.1491394042969,0.9402958154678344,0.2269559353590011,0.2153830826282501,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449118182063,-1897.5289306640625,298.01708984375,0.56282639503479,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804586350917816,0.8037785291671753,0.8037785291671753,1.0,1.0,-0.7933758497238159,0.3129374384880066,0.4804384112358093,0.180151030421257,0.0,0.0,0.1095755398273468,24.95359992980957,25.0,-1.5701904296875,-4111.46923828125,62.02448654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915945619344711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102279245853424,0.1022834554314613,-4.213666670693783e-06,0.0,9.295683412346988e-05,0.0,0.0,3.9484922885894775,0.0,0.0,0.0,0.2700589597225189,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592546127736568,-1548.6539306640625,304.1474914550781,0.7352624535560608,0.1087939068675041,0.0984251871705055,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629187226295471,0.050000000745058,0.048152320086956,293.1839904785156,297.1499938964844,293.1499938964844,0.0525780580937862,-1116.28466796875,304.15240478515625,0.7180069088935852,0.1005545929074287,0.0709193646907806,293.14459228515625,297.1499938964844,293.1499938964844,0.1529092490673065,-3390.886474609375,304.14910888671875,0.94060879945755,0.2270625978708267,0.2154823392629623,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278839819133,-1892.0665283203125,297.9964904785156,0.5629187226295471,0.050000000745058,0.2284138798713684,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804743856191635,0.8038460612297058,0.8038460612297058,1.0,1.0,-0.7937232255935669,0.3130954504013061,0.4806277751922607,0.1802234202623367,0.0,0.0,0.1100744158029556,24.942052841186523,25.0,-2.220963954925537,-4115.85498046875,62.060882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0916871726512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024599596858024,0.1024641692638397,-4.213903594063595e-06,0.0,9.305082494392992e-05,0.0,0.0,3.955814123153688,0.0,0.0,0.0,0.2700861990451813,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594993457198143,-1552.8692626953125,304.14752197265625,0.7359716296195984,0.1090828329324722,0.0986843034625053,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630283355712891,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.0525603145360946,-1116.089599609375,304.1520080566406,0.7180654406547546,0.1005712673068046,0.0709029585123062,293.1443786621094,297.1499938964844,293.1499938964844,0.153013989329338,-3392.765869140625,304.1490783691406,0.940951645374298,0.2271713763475418,0.2155831754207611,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109702326357,-1886.6456298828125,297.975830078125,0.5630283355712891,0.050000000745058,0.2284105271100998,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804934442043304,0.803911566734314,0.803911566734314,1.0,1.0,-0.7941306233406067,0.3132691979408264,0.4808614552021026,0.180333524942398,0.0,0.0,0.1106654405593872,24.928821563720703,25.0,-2.8445029258728027,-4121.05908203125,62.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917825624346733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026753857731819,0.1026796028017997,-4.214184173179092e-06,0.0,9.314763155998662e-05,0.0,0.0,3.964543104171753,0.0,0.0,0.0,0.2701185941696167,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903538823127,-1561.346923828125,304.14752197265625,0.7374401688575745,0.1096602156758308,0.0992013588547706,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997751235962,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527229532599449,-1118.2877197265625,304.15106201171875,0.7187583446502686,0.1008377075195312,0.0710323229432106,293.1439819335937,297.1499938964844,293.1499938964844,0.153236836194992,-3396.771240234375,304.1490173339844,0.9417309165000916,0.227397158741951,0.2157917320728302,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775548443198,-1875.944091796875,297.9345397949219,0.5632997751235962,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436313152313,0.8040424585342407,0.8040424585342407,1.0,1.0,-0.7951446771621704,0.3136748075485229,0.4814698696136474,0.1806657314300537,0.0,0.0,0.112175166606903,24.897340774536133,25.0,-3.8809196949005127,-4134.271484375,62.2134017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919891744852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336577773094,0.1032378748059272,-4.214920863887528e-06,0.0,9.335731738246976e-05,0.0,0.0,3.9871811866760254,0.0,0.0,0.0,0.2702027857303619,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903538823127,-1561.346923828125,304.14752197265625,0.7374401688575745,0.1096602156758308,0.0992013588547706,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997751235962,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527229532599449,-1118.2877197265625,304.15106201171875,0.7187583446502686,0.1008377075195312,0.0710323229432106,293.1439819335937,297.1499938964844,293.1499938964844,0.153236836194992,-3396.771240234375,304.1490173339844,0.9417309165000916,0.227397158741951,0.2157917320728302,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775548443198,-1875.944091796875,297.9345397949219,0.5632997751235962,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436313152313,0.8040424585342407,0.8040424585342407,1.0,1.0,-0.7951446771621704,0.3136748075485229,0.4814698696136474,0.1806657314300537,0.0,0.0,0.112175166606903,24.897340774536133,25.0,-3.8809196949005127,-4134.271484375,62.2134017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919891744852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336577773094,0.1032378748059272,-4.214920863887528e-06,0.0,9.335731738246976e-05,0.0,0.0,3.9871811866760254,0.0,0.0,0.0,0.2702027857303619,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604834258556366,-1569.8841552734375,304.14752197265625,0.7389730215072632,0.1102385520935058,0.0997184813022613,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531419552862644,-1123.8363037109375,304.1500244140625,0.7201839089393616,0.1014048755168914,0.0713725164532661,293.1435546875,297.1499938964844,293.1499938964844,0.1534759402275085,-3401.072509765625,304.1489562988281,0.9426257610321044,0.2276357859373092,0.2160114198923111,293.26983642578125,297.1499938964844,293.1499938964844,0.005044640507549,-1865.398193359375,297.89337158203125,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.180611714720726,0.8041734099388123,0.8041734099388123,1.0,1.0,-0.7964224219322205,0.314162015914917,0.4822604060173034,0.1811352670192718,0.0,0.0,0.1141441240906715,24.860218048095703,25.0,-4.541099548339844,-4151.35546875,62.35493850708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922299847006797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039769947528839,0.1039812117815017,-4.2159281292697415e-06,0.0,9.360170952277258e-05,0.0,0.0,4.017370700836182,0.0,0.0,0.0,0.270315408706665,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604834258556366,-1569.8841552734375,304.14752197265625,0.7389730215072632,0.1102385520935058,0.0997184813022613,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531419552862644,-1123.8363037109375,304.1500244140625,0.7201839089393616,0.1014048755168914,0.0713725164532661,293.1435546875,297.1499938964844,293.1499938964844,0.1534759402275085,-3401.072509765625,304.1489562988281,0.9426257610321044,0.2276357859373092,0.2160114198923111,293.26983642578125,297.1499938964844,293.1499938964844,0.005044640507549,-1865.398193359375,297.89337158203125,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.180611714720726,0.8041734099388123,0.8041734099388123,1.0,1.0,-0.7964224219322205,0.314162015914917,0.4822604060173034,0.1811352670192718,0.0,0.0,0.1141441240906715,24.860218048095703,25.0,-4.541099548339844,-4151.35546875,62.35493850708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922299847006797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039769947528839,0.1039812117815017,-4.2159281292697415e-06,0.0,9.360170952277258e-05,0.0,0.0,4.017370700836182,0.0,0.0,0.0,0.270315408706665,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609781555831432,-1578.470458984375,304.14752197265625,0.7405665516853333,0.1108192130923271,0.1002370789647102,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.053812701255083,-1132.685302734375,304.1488952636719,0.7223074436187744,0.1022669151425361,0.0719214677810669,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297219038009,-3405.635986328125,304.1488647460937,0.9436261653900146,0.2278895676136016,0.2162446081638336,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121578387916,-1854.96728515625,297.8524780273437,0.5640210509300232,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807002872228622,0.8042986989021301,0.8042986989021301,1.0,1.0,-0.7979664206504822,0.3147378861904144,0.4832285344600677,0.181727185845375,0.0,0.0,0.1165906339883804,24.818641662597656,25.0,-4.785059452056885,-4172.44140625,62.53078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925240516662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049209535121917,0.1049251705408096,-4.217245077597909e-06,0.0,9.390014747623354e-05,0.0,0.0,4.05578088760376,0.0,0.0,0.0,0.270459234714508,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609781555831432,-1578.470458984375,304.14752197265625,0.7405665516853333,0.1108192130923271,0.1002370789647102,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.053812701255083,-1132.685302734375,304.1488952636719,0.7223074436187744,0.1022669151425361,0.0719214677810669,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297219038009,-3405.635986328125,304.1488647460937,0.9436261653900146,0.2278895676136016,0.2162446081638336,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121578387916,-1854.96728515625,297.8524780273437,0.5640210509300232,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807002872228622,0.8042986989021301,0.8042986989021301,1.0,1.0,-0.7979664206504822,0.3147378861904144,0.4832285344600677,0.181727185845375,0.0,0.0,0.1165906339883804,24.818641662597656,25.0,-4.785059452056885,-4172.44140625,62.53078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925240516662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049209535121917,0.1049251705408096,-4.217245077597909e-06,0.0,9.390014747623354e-05,0.0,0.0,4.05578088760376,0.0,0.0,0.0,0.270459234714508,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614738799631595,-1587.0911865234375,304.14752197265625,0.7422128319740295,0.1114029064774513,0.1007580235600471,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515752792358,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547155626118183,-1144.5987548828125,304.14776611328125,0.7250529527664185,0.1034034639596939,0.0726651325821876,293.14263916015625,297.1499938964844,293.1499938964844,0.1539962440729141,-3410.421630859375,304.1488037109375,0.9447157979011536,0.2281596511602401,0.2164926528930664,293.2680969238281,297.1499938964844,293.1499938964844,0.0049801152199506,-1844.639404296875,297.8119812011719,0.5644515752792358,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.180810660123825,0.804423987865448,0.804423987865448,1.0,1.0,-0.7997629046440125,0.3154036998748779,0.4843592047691345,0.1824224442243576,0.0,0.0,0.1194873079657554,24.77403259277344,25.0,-4.713476657867432,-4197.353515625,62.74106597900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928893536329269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060621067881584,0.1060663238167762,-4.218878530082293e-06,0.0,9.427088662050664e-05,0.0,0.0,4.102310657501221,0.0,0.0,0.0,0.2706340551376343,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614738799631595,-1587.0911865234375,304.14752197265625,0.7422128319740295,0.1114029064774513,0.1007580235600471,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515752792358,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547155626118183,-1144.5987548828125,304.14776611328125,0.7250529527664185,0.1034034639596939,0.0726651325821876,293.14263916015625,297.1499938964844,293.1499938964844,0.1539962440729141,-3410.421630859375,304.1488037109375,0.9447157979011536,0.2281596511602401,0.2164926528930664,293.2680969238281,297.1499938964844,293.1499938964844,0.0049801152199506,-1844.639404296875,297.8119812011719,0.5644515752792358,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.180810660123825,0.804423987865448,0.804423987865448,1.0,1.0,-0.7997629046440125,0.3154036998748779,0.4843592047691345,0.1824224442243576,0.0,0.0,0.1194873079657554,24.77403259277344,25.0,-4.713476657867432,-4197.353515625,62.74106597900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928893536329269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060621067881584,0.1060663238167762,-4.218878530082293e-06,0.0,9.427088662050664e-05,0.0,0.0,4.102310657501221,0.0,0.0,0.0,0.2706340551376343,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.061721958220005,-1591.4112548828125,304.14752197265625,0.7430536150932312,0.1116960123181343,0.1010195240378379,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646801590919495,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.0552500635385513,-1151.661376953125,304.147216796875,0.7266431450843811,0.1040705516934394,0.0731074064970016,293.14239501953125,297.1499938964844,293.1499938964844,0.15413399040699,-3412.891845703125,304.1487731933594,0.94528990983963,0.2283011674880981,0.2166226506233215,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642533995211,-1839.5096435546875,297.7919616699219,0.5646801590919495,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808744668960571,0.8044866323471069,0.8044866323471069,1.0,1.0,-0.8007535338401794,0.3157715201377868,0.4849820137023926,0.1828031241893768,0.0,0.0,0.1210970804095268,24.750953674316406,25.0,-4.590188026428223,-4211.20947265625,62.85934829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0931043922901153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067058742046356,0.1067100912332534,-4.219815309625119e-06,0.0,9.448912169318646e-05,0.0,0.0,4.128602504730225,0.0,0.0,0.0,0.2707330584526062,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619700662791729,-1595.7353515625,304.14752197265625,0.7439042329788208,0.1119899526238441,0.1012817248702049,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649154782295227,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558334104716777,-1159.38134765625,304.14666748046875,0.728359580039978,0.1047964543104171,0.0735916271805763,293.14215087890625,297.1499938964844,293.1499938964844,0.1542743593454361,-3415.406982421875,304.14874267578125,0.9458799362182616,0.2284468412399292,0.2167564928531646,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484823830425,-1834.3966064453125,297.77203369140625,0.5649154782295227,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809438318014145,0.8045438528060913,0.8045438528060913,1.0,1.0,-0.8017997145652771,0.3161609172821045,0.4856387972831726,0.183201178908348,0.0,0.0,0.1228016540408134,24.72757911682129,25.0,-4.425849437713623,-4225.9208984375,62.98582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933421403169632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073943600058555,0.107398584485054,-4.220827122480841e-06,0.0,9.47303997236304e-05,0.0,0.0,4.156752109527588,0.0,0.0,0.0,0.2708391547203064,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624662078917026,-1604.3929443359375,304.14752197265625,0.7456315755844116,0.112580306828022,0.1018082946538925,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571426376700401,-1176.758056640625,304.1455993652344,0.7321611046791077,0.1064210832118988,0.0746838524937629,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630544424057,-3420.571533203125,304.148681640625,0.9471022486686708,0.2287512272596359,0.2170363962650299,293.26617431640625,297.1499938964844,293.1499938964844,0.0049172202125191,-1824.2216796875,297.7326354980469,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999363660812,0.8046582937240601,0.8046582937240601,1.0,1.0,-0.804057240486145,0.3170083165168762,0.4870489239692688,0.184041678905487,0.0,0.0,0.126483753323555,24.680419921875,25.0,-4.011053085327148,-4257.8896484375,63.26397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.093894138932228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089042052626609,0.1089084297418594,-4.223076757625677e-06,0.0,9.529061208013444e-05,0.0,0.0,4.218596458435059,0.0,0.0,0.0,0.2710726857185364,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624662078917026,-1604.3929443359375,304.14752197265625,0.7456315755844116,0.112580306828022,0.1018082946538925,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571426376700401,-1176.758056640625,304.1455993652344,0.7321611046791077,0.1064210832118988,0.0746838524937629,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630544424057,-3420.571533203125,304.148681640625,0.9471022486686708,0.2287512272596359,0.2170363962650299,293.26617431640625,297.1499938964844,293.1499938964844,0.0049172202125191,-1824.2216796875,297.7326354980469,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999363660812,0.8046582937240601,0.8046582937240601,1.0,1.0,-0.804057240486145,0.3170083165168762,0.4870489239692688,0.184041678905487,0.0,0.0,0.126483753323555,24.680419921875,25.0,-4.011053085327148,-4257.8896484375,63.26397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.093894138932228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089042052626609,0.1089084297418594,-4.223076757625677e-06,0.0,9.529061208013444e-05,0.0,0.0,4.218596458435059,0.0,0.0,0.0,0.2710726857185364,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618391394615,-1613.0548095703125,304.14752197265625,0.7473856806755066,0.1131737008690834,0.1023376062512397,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036636352539,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586231648921966,-1196.5029296875,304.14459228515625,0.7364113926887512,0.1082563027739524,0.0759276002645492,293.1410827636719,297.1499938964844,293.1499938964844,0.1548617929220199,-3425.905517578125,304.14862060546875,0.948367476463318,0.2290729135274887,0.2173326015472412,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863273113965,-1814.112060546875,297.6938171386719,0.5659036636352539,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.181279182434082,0.8047727942466736,0.8047727942466736,1.0,1.0,-0.8065189719200134,0.3179472684860229,0.4885717034339905,0.1849211454391479,0.0,0.0,0.1304897218942642,24.633543014526367,25.0,-3.5272018909454346,-4293.0849609375,63.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945546925067901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105800196528434,0.1105842441320419,-4.225615157338325e-06,0.0,9.596098971087486e-05,0.0,0.0,4.287413597106934,0.0,0.0,0.0,0.2713330686092376,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618391394615,-1613.0548095703125,304.14752197265625,0.7473856806755066,0.1131737008690834,0.1023376062512397,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036636352539,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586231648921966,-1196.5029296875,304.14459228515625,0.7364113926887512,0.1082563027739524,0.0759276002645492,293.1410827636719,297.1499938964844,293.1499938964844,0.1548617929220199,-3425.905517578125,304.14862060546875,0.948367476463318,0.2290729135274887,0.2173326015472412,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863273113965,-1814.112060546875,297.6938171386719,0.5659036636352539,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.181279182434082,0.8047727942466736,0.8047727942466736,1.0,1.0,-0.8065189719200134,0.3179472684860229,0.4885717034339905,0.1849211454391479,0.0,0.0,0.1304897218942642,24.633543014526367,25.0,-3.5272018909454346,-4293.0849609375,63.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945546925067901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105800196528434,0.1105842441320419,-4.225615157338325e-06,0.0,9.596098971087486e-05,0.0,0.0,4.287413597106934,0.0,0.0,0.0,0.2713330686092376,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634564310312271,-1621.7117919921875,304.14752197265625,0.7491550445556641,0.1137693151831626,0.1028691083192825,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664084553718567,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602474883198738,-1218.290283203125,304.1437072753906,0.7410503029823303,0.1102729737758636,0.0773022100329399,293.1405334472656,297.1499938964844,293.1499938964844,0.1551698744297027,-3431.3955078125,304.1485595703125,0.9496574401855468,0.2294108867645263,0.2176443338394165,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557654954493,-1804.0572509765625,297.6555480957031,0.5664084553718567,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803630113601,0.8048763275146484,0.8048763275146484,1.0,1.0,-0.809158980846405,0.3189780116081238,0.4901809692382812,0.1858036071062088,0.0,0.0,0.1347631067037582,24.587759017944336,25.0,-3.035938501358032,-4331.255859375,63.91553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953241661190986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124036014080047,0.1124078258872032,-4.2284164010197856e-06,0.0,9.674191096564756e-05,0.0,0.0,4.362500190734863,0.0,0.0,0.0,0.2716176509857178,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634564310312271,-1621.7117919921875,304.14752197265625,0.7491550445556641,0.1137693151831626,0.1028691083192825,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664084553718567,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602474883198738,-1218.290283203125,304.1437072753906,0.7410503029823303,0.1102729737758636,0.0773022100329399,293.1405334472656,297.1499938964844,293.1499938964844,0.1551698744297027,-3431.3955078125,304.1485595703125,0.9496574401855468,0.2294108867645263,0.2176443338394165,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557654954493,-1804.0572509765625,297.6555480957031,0.5664084553718567,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803630113601,0.8048763275146484,0.8048763275146484,1.0,1.0,-0.809158980846405,0.3189780116081238,0.4901809692382812,0.1858036071062088,0.0,0.0,0.1347631067037582,24.587759017944336,25.0,-3.035938501358032,-4331.255859375,63.91553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953241661190986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124036014080047,0.1124078258872032,-4.2284164010197856e-06,0.0,9.674191096564756e-05,0.0,0.0,4.362500190734863,0.0,0.0,0.0,0.2716176509857178,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639491528272628,-1630.348876953125,304.14752197265625,0.7509270310401917,0.114365816116333,0.1034018248319625,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619967095553875,-1241.9046630859375,304.14288330078125,0.7460399270057678,0.1124508529901504,0.0787938982248306,293.1399841308594,297.1499938964844,293.1499938964844,0.1554869711399078,-3437.0361328125,304.1485290527344,0.9509552121162416,0.2297644019126892,0.2179710566997528,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255510628223,-1794.0645751953125,297.6178283691406,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.181703045964241,0.8049798607826233,0.8049798607826233,1.0,1.0,-0.8119593262672424,0.3201066255569458,0.4918526709079742,0.1866538226604461,0.0,0.0,0.1392669528722763,24.54381561279297,25.0,-2.5684292316436768,-4372.3125,64.28510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962039455771446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114364393055439,0.114368624985218,-4.231468210491585e-06,0.0,9.763477282831444e-05,0.0,0.0,4.443469047546387,0.0,0.0,0.0,0.2719250321388244,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639491528272628,-1630.348876953125,304.14752197265625,0.7509270310401917,0.114365816116333,0.1034018248319625,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619967095553875,-1241.9046630859375,304.14288330078125,0.7460399270057678,0.1124508529901504,0.0787938982248306,293.1399841308594,297.1499938964844,293.1499938964844,0.1554869711399078,-3437.0361328125,304.1485290527344,0.9509552121162416,0.2297644019126892,0.2179710566997528,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255510628223,-1794.0645751953125,297.6178283691406,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.181703045964241,0.8049798607826233,0.8049798607826233,1.0,1.0,-0.8119593262672424,0.3201066255569458,0.4918526709079742,0.1866538226604461,0.0,0.0,0.1392669528722763,24.54381561279297,25.0,-2.5684292316436768,-4372.3125,64.28510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962039455771446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114364393055439,0.114368624985218,-4.231468210491585e-06,0.0,9.763477282831444e-05,0.0,0.0,4.443469047546387,0.0,0.0,0.0,0.2719250321388244,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641944259405136,-1634.6533203125,304.14752197265625,0.7518095970153809,0.1146637946367263,0.1036681607365608,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671510100364685,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629114285111427,-1254.3170166015625,304.1425170898437,0.7486511468887329,0.1135929152369499,0.0795785337686538,293.1396789550781,297.1499938964844,293.1499938964844,0.1556486636400222,-3439.908935546875,304.14849853515625,0.9516015648841858,0.2299465239048004,0.2181396931409835,293.2625732421875,297.1499938964844,293.1499938964844,0.004810569807887,-1789.09130859375,297.5991516113281,0.5671510100364685,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161499023437,1.0,0.1818221062421798,0.8050316572189331,0.8050316572189331,1.0,1.0,-0.8134125471115112,0.3207085728645324,0.4927040040493011,0.1870555728673935,0.0,0.0,0.1415932029485702,24.522750854492188,25.0,-2.345925092697144,-4393.8876953125,64.47999572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966841802000999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153925731778144,0.1153968051075935,-4.2330830183345824e-06,0.0,9.812215284910052e-05,0.0,0.0,4.486022472381592,0.0,0.0,0.0,0.2720867693424225,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644386783242225,-1638.943115234375,304.14752197265625,0.7526872754096985,0.114961177110672,0.1039341390132904,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896670341492,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638487786054611,-1267.0819091796875,304.1421813964844,0.7513296008110046,0.1147657483816146,0.0803858116269111,293.139404296875,297.1499938964844,293.1499938964844,0.1558122038841247,-3442.812255859375,304.1484680175781,0.9522430300712584,0.2301318794488906,0.2183115184307098,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956574708223,-1784.1285400390625,297.5805969238281,0.5673896670341492,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819460391998291,0.8050767183303833,0.8050767183303833,1.0,1.0,-0.8148967027664185,0.3213352560997009,0.4935614168643951,0.1874352693557739,0.0,0.0,0.1439616680145263,24.502397537231445,25.0,-2.127126216888428,-4416.1328125,64.6811294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.097190037369728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164502203464508,0.1164544597268104,-4.23475421484909e-06,0.0,9.863552986644208e-05,0.0,0.0,4.52986478805542,0.0,0.0,0.0,0.2722535133361816,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.064922884106636,-1647.4560546875,304.1475524902344,0.754419207572937,0.115552507340908,0.1044636666774749,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.06578179448843,-1293.5504150390625,304.1415710449219,0.7568612098693848,0.1171931028366088,0.0820607617497444,293.13885498046875,297.1499938964844,293.1499938964844,0.1561439931392669,-3448.69482421875,304.1484375,0.9535025358200072,0.23051118850708,0.2186638861894607,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660432755947,-1774.2362060546875,297.5438232421875,0.5678463578224182,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079569101333,0.8051669001579285,0.8051669001579285,1.0,1.0,-0.8179458379745483,0.3226639330387115,0.4952819347381592,0.1881151348352432,0.0,0.0,0.1488057821989059,24.464187622070312,25.0,-1.6944211721420288,-4462.57177734375,65.10099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982758924365043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186476871371269,0.1186519265174865,-4.23825804318767e-06,0.0,9.973753913072868e-05,0.0,0.0,4.621180534362793,0.0,0.0,0.0,0.2726012170314789,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.064922884106636,-1647.4560546875,304.1475524902344,0.754419207572937,0.115552507340908,0.1044636666774749,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.06578179448843,-1293.5504150390625,304.1415710449219,0.7568612098693848,0.1171931028366088,0.0820607617497444,293.13885498046875,297.1499938964844,293.1499938964844,0.1561439931392669,-3448.69482421875,304.1484375,0.9535025358200072,0.23051118850708,0.2186638861894607,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660432755947,-1774.2362060546875,297.5438232421875,0.5678463578224182,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079569101333,0.8051669001579285,0.8051669001579285,1.0,1.0,-0.8179458379745483,0.3226639330387115,0.4952819347381592,0.1881151348352432,0.0,0.0,0.1488057821989059,24.464187622070312,25.0,-1.6944211721420288,-4462.57177734375,65.10099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982758924365043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186476871371269,0.1186519265174865,-4.23825804318767e-06,0.0,9.973753913072868e-05,0.0,0.0,4.621180534362793,0.0,0.0,0.0,0.2726012170314789,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653995126485824,-1655.847412109375,304.1475830078125,0.7561073303222656,0.116136759519577,0.1049877852201461,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.067773550748825,-1321.0235595703125,304.1410522460937,0.762567937374115,0.1197069734334945,0.0838005766272544,293.1383361816406,297.1499938964844,293.1499938964844,0.1564802378416061,-3454.64697265625,304.1483764648437,0.954717755317688,0.2308994829654693,0.2190256267786026,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366744838654,-1764.37841796875,297.5074768066406,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866533279419,0.8052571415901184,0.8052571415901184,1.0,1.0,-0.8210791349411011,0.324089378118515,0.496989756822586,0.1886672079563141,0.0,0.0,0.15375617146492,24.429643630981445,25.0,-1.2693266868591309,-4511.4072265625,65.54133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994500741362571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209410354495048,0.1209452748298645,-4.2419583223818336e-06,0.0,0.0001009291809168,0.0,0.0,4.716808319091797,0.0,0.0,0.0,0.2729659080505371,4.0,0.0,1.0
