time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653995126485824,-1655.847412109375,304.1475830078125,0.7561073303222656,0.116136759519577,0.1049877852201461,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.067773550748825,-1321.0235595703125,304.1410522460937,0.762567937374115,0.1197069734334945,0.0838005766272544,293.1383361816406,297.1499938964844,293.1499938964844,0.1564802378416061,-3454.64697265625,304.1483764648437,0.954717755317688,0.2308994829654693,0.2190256267786026,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366744838654,-1764.37841796875,297.5074768066406,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866533279419,0.8052571415901184,0.8052571415901184,1.0,1.0,-0.8210791349411011,0.324089378118515,0.496989756822586,0.1886672079563141,0.0,0.0,0.15375617146492,24.429643630981445,25.0,-1.2693266868591309,-4511.4072265625,65.54133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994500741362571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209410354495048,0.1209452748298645,-4.2419583223818336e-06,0.0,0.0001009291809168,0.0,0.0,4.716808319091797,0.0,0.0,0.0,0.2729659080505371,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658659860491752,-1664.070556640625,304.1476135253906,0.7577362060546875,0.1167106106877327,0.1055036038160324,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698024481534957,-1349.210205078125,304.1406555175781,0.768376886844635,0.122280403971672,0.0855869129300117,293.1378479003906,297.1499938964844,293.1499938964844,0.1568184494972229,-3460.62353515625,304.1483764648437,0.9558740258216858,0.2312937676906585,0.2193939834833145,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074956819415,-1754.537353515625,297.4714660644531,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827799081802368,0.8053321838378906,0.8053321838378906,1.0,1.0,-0.8242680430412292,0.3256033658981323,0.4986646473407745,0.1890711635351181,0.0,0.0,0.1587697863578796,24.399229049682617,25.0,-0.8260535597801208,-4562.3681640625,65.99859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007003411650657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233139038085937,0.1233181431889534,-4.245833224558737e-06,0.0,0.0001021980497171,0.0,0.0,4.81610918045044,0.0,0.0,0.0,0.2733451724052429,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658659860491752,-1664.070556640625,304.1476135253906,0.7577362060546875,0.1167106106877327,0.1055036038160324,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698024481534957,-1349.210205078125,304.1406555175781,0.768376886844635,0.122280403971672,0.0855869129300117,293.1378479003906,297.1499938964844,293.1499938964844,0.1568184494972229,-3460.62353515625,304.1483764648437,0.9558740258216858,0.2312937676906585,0.2193939834833145,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074956819415,-1754.537353515625,297.4714660644531,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827799081802368,0.8053321838378906,0.8053321838378906,1.0,1.0,-0.8242680430412292,0.3256033658981323,0.4986646473407745,0.1890711635351181,0.0,0.0,0.1587697863578796,24.399229049682617,25.0,-0.8260535597801208,-4562.3681640625,65.99859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007003411650657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233139038085937,0.1233181431889534,-4.245833224558737e-06,0.0,0.0001021980497171,0.0,0.0,4.81610918045044,0.0,0.0,0.0,0.2733451724052429,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663188472390174,-1672.0626220703125,304.14764404296875,0.7592883706092834,0.1172698140144348,0.1060075014829635,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985104560852,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.07185048609972,-1377.857666015625,304.140380859375,0.7742183804512024,0.124891884624958,0.087404079735279,293.1374206542969,297.1499938964844,293.1499938964844,0.1571555584669113,-3466.56982421875,304.1483459472656,0.9569567441940308,0.2316908091306686,0.219766154885292,293.2582702636719,297.1499938964844,293.1499938964844,0.0046785003505647,-1744.7091064453125,297.435791015625,0.568985104560852,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830860078334808,0.8054072260856628,0.8054072260856628,1.0,1.0,-0.8274862170219421,0.3271971344947815,0.5002890825271606,0.1893174648284912,0.0,0.0,0.1638017445802688,24.373580932617188,25.0,-0.3499827682971954,-4615.14697265625,66.46974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020171865820884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257481276988983,0.1257523745298385,-4.2498609218455385e-06,0.0,0.0001035344757838,0.0,0.0,4.918367385864258,0.0,0.0,0.0,0.2737364470958709,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663188472390174,-1672.0626220703125,304.14764404296875,0.7592883706092834,0.1172698140144348,0.1060075014829635,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985104560852,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.07185048609972,-1377.857666015625,304.140380859375,0.7742183804512024,0.124891884624958,0.087404079735279,293.1374206542969,297.1499938964844,293.1499938964844,0.1571555584669113,-3466.56982421875,304.1483459472656,0.9569567441940308,0.2316908091306686,0.219766154885292,293.2582702636719,297.1499938964844,293.1499938964844,0.0046785003505647,-1744.7091064453125,297.435791015625,0.568985104560852,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830860078334808,0.8054072260856628,0.8054072260856628,1.0,1.0,-0.8274862170219421,0.3271971344947815,0.5002890825271606,0.1893174648284912,0.0,0.0,0.1638017445802688,24.373580932617188,25.0,-0.3499827682971954,-4615.14697265625,66.46974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020171865820884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257481276988983,0.1257523745298385,-4.2498609218455385e-06,0.0,0.0001035344757838,0.0,0.0,4.918367385864258,0.0,0.0,0.0,0.2737364470958709,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665393471717834,-1675.95703125,304.1476745605469,0.7600319385528564,0.1175428479909896,0.1062540337443351,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691329836845398,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728751420974731,-1392.2598876953125,304.1402587890625,0.777127206325531,0.1262023746967315,0.0883182883262634,293.13720703125,297.1499938964844,293.1499938964844,0.1573226600885391,-3469.51318359375,304.1483459472656,0.9574674367904664,0.2318890690803527,0.2199525088071823,293.25787353515625,297.1499938964844,293.1499938964844,0.0046640280634164,-1739.7852783203125,297.4180603027344,0.5691329836845398,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832429021596908,0.8054447770118713,0.8054447770118713,1.0,1.0,-0.8290966749191284,0.3280193209648132,0.5010773539543152,0.1893802136182785,0.0,0.0,0.1663089841604232,24.36259078979492,25.0,-0.1015402674674987,-4642.0732421875,66.70911407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026952490210533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126981034874916,0.1269852817058563,-4.251920927345054e-06,0.0,0.000104222621303,0.0,0.0,4.970312118530273,0.0,0.0,0.0,0.273935467004776,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667551979422569,-1679.770751953125,304.147705078125,0.7607501745223999,0.1178106293082237,0.1064961999654769,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.569266676902771,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738959237933158,-1406.6510009765625,304.1401672363281,0.7800118327140808,0.1275104582309723,0.0892322659492492,293.13702392578125,297.1499938964844,293.1499938964844,0.1574881076812744,-3472.424072265625,304.1483459472656,0.9579545259475708,0.2320864200592041,0.2201383411884308,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495776623487,-1734.8563232421875,297.4003601074219,0.569266676902771,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.183401957154274,0.8054741621017456,0.8054741621017456,1.0,1.0,-0.8307016491889954,0.3288544118404388,0.5018472671508789,0.1894022822380066,0.0,0.0,0.1688015609979629,24.352998733520508,25.0,0.1594824939966201,-4669.2724609375,66.95026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033843904733657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282203495502472,0.1282245963811874,-4.254005489201518e-06,0.0,0.0001049220154527,0.0,0.0,5.022632122039795,0.0,0.0,0.0,0.2741361260414123,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671709775924682,-1687.1202392578125,304.14776611328125,0.7621028423309326,0.1183283105492591,0.1069653630256652,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.075914941728115,-1435.2344970703125,304.1400756835937,0.7856676578521729,0.1301054954528808,0.0910492837429046,293.1367492675781,297.1499938964844,293.1499938964844,0.1578118801116943,-3478.111083984375,304.1483459472656,0.9588523507118224,0.2324763983488083,0.2205065041780471,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206824481487,-1724.962158203125,297.3651733398437,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837251037359237,0.8055329322814941,0.8055329322814941,1.0,1.0,-0.8338779211044312,0.3305543065071106,0.5033236145973206,0.1893292367458343,0.0,0.0,0.1737119555473327,24.33824920654297,25.0,0.7119084596633911,-4724.18896484375,67.43550872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047883704304695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130702868103981,0.1307071298360824,-4.258227818354499e-06,0.0,0.0001063468807842,0.0,0.0,5.1277618408203125,0.0,0.0,0.0,0.2745399475097656,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671709775924682,-1687.1202392578125,304.14776611328125,0.7621028423309326,0.1183283105492591,0.1069653630256652,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.075914941728115,-1435.2344970703125,304.1400756835937,0.7856676578521729,0.1301054954528808,0.0910492837429046,293.1367492675781,297.1499938964844,293.1499938964844,0.1578118801116943,-3478.111083984375,304.1483459472656,0.9588523507118224,0.2324763983488083,0.2205065041780471,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206824481487,-1724.962158203125,297.3651733398437,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837251037359237,0.8055329322814941,0.8055329322814941,1.0,1.0,-0.8338779211044312,0.3305543065071106,0.5033236145973206,0.1893292367458343,0.0,0.0,0.1737119555473327,24.33824920654297,25.0,0.7119084596633911,-4724.18896484375,67.43550872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047883704304695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130702868103981,0.1307071298360824,-4.258227818354499e-06,0.0,0.0001063468807842,0.0,0.0,5.1277618408203125,0.0,0.0,0.0,0.2745399475097656,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.067563809454441,-1694.0675048828125,304.1478576660156,0.7633373141288757,0.1188200935721397,0.1074123233556747,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696515440940857,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778879523277282,-1463.3056640625,304.1401062011719,0.7911152839660645,0.1326499879360199,0.0928361490368843,293.1365051269531,297.1499938964844,293.1499938964844,0.1581238657236099,-3483.578125,304.1483764648437,0.959644377231598,0.2328574955463409,0.2208674550056457,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917616225779,-1715.0079345703125,297.3301086425781,0.5696515440940857,0.050000000745058,0.2282137721776962,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.184052437543869,0.8055917620658875,0.8055917620658875,1.0,1.0,-0.836985170841217,0.3322769403457641,0.5047082304954529,0.1891102790832519,0.0,0.0,0.1784791648387909,24.329519271850582,25.0,1.284514546394348,-4779.2861328125,67.92097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062132641673088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331664472818374,0.1331707090139389,-4.262480160832638e-06,0.0,0.0001077929555322,0.0,0.0,5.232526779174805,0.0,0.0,0.0,0.2749432325363159,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.067563809454441,-1694.0675048828125,304.1478576660156,0.7633373141288757,0.1188200935721397,0.1074123233556747,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696515440940857,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778879523277282,-1463.3056640625,304.1401062011719,0.7911152839660645,0.1326499879360199,0.0928361490368843,293.1365051269531,297.1499938964844,293.1499938964844,0.1581238657236099,-3483.578125,304.1483764648437,0.959644377231598,0.2328574955463409,0.2208674550056457,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917616225779,-1715.0079345703125,297.3301086425781,0.5696515440940857,0.050000000745058,0.2282137721776962,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.184052437543869,0.8055917620658875,0.8055917620658875,1.0,1.0,-0.836985170841217,0.3322769403457641,0.5047082304954529,0.1891102790832519,0.0,0.0,0.1784791648387909,24.329519271850582,25.0,1.284514546394348,-4779.2861328125,67.92097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062132641673088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331664472818374,0.1331707090139389,-4.262480160832638e-06,0.0,0.0001077929555322,0.0,0.0,5.232526779174805,0.0,0.0,0.0,0.2749432325363159,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679309889674186,-1700.5618896484375,304.14794921875,0.7644441723823547,0.1192827150225639,0.1078340038657188,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697523951530457,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797962173819542,-1490.5692138671875,304.1402282714844,0.7962907552719116,0.1351188719272613,0.0945743322372436,293.1363830566406,297.1499938964844,293.1499938964844,0.1584209948778152,-3488.770751953125,304.1484375,0.9603256583213806,0.233226329088211,0.2212179601192474,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627341605722,-1704.9659423828125,297.2951354980469,0.5697523951530457,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809634447097,0.8056378364562988,0.8056378364562988,1.0,1.0,-0.8399937748908997,0.3339987993240356,0.5059949159622192,0.1887613832950592,0.0,0.0,0.1830432564020156,24.32703399658203,25.0,1.8580225706100464,-4833.86279296875,68.40209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.107642687857151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355768144130706,0.1355810910463333,-4.266707037459128e-06,0.0,0.0001092436432372,0.0,0.0,5.3354668617248535,0.0,0.0,0.0,0.2753404676914215,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679309889674186,-1700.5618896484375,304.14794921875,0.7644441723823547,0.1192827150225639,0.1078340038657188,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697523951530457,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797962173819542,-1490.5692138671875,304.1402282714844,0.7962907552719116,0.1351188719272613,0.0945743322372436,293.1363830566406,297.1499938964844,293.1499938964844,0.1584209948778152,-3488.770751953125,304.1484375,0.9603256583213806,0.233226329088211,0.2212179601192474,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627341605722,-1704.9659423828125,297.2951354980469,0.5697523951530457,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809634447097,0.8056378364562988,0.8056378364562988,1.0,1.0,-0.8399937748908997,0.3339987993240356,0.5059949159622192,0.1887613832950592,0.0,0.0,0.1830432564020156,24.32703399658203,25.0,1.8580225706100464,-4833.86279296875,68.40209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.107642687857151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355768144130706,0.1355810910463333,-4.266707037459128e-06,0.0,0.0001092436432372,0.0,0.0,5.3354668617248535,0.0,0.0,0.0,0.2753404676914215,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682716518640518,-1706.5870361328125,304.1480712890625,0.7654238343238831,0.1197150200605392,0.108229212462902,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697954893112183,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816265419125557,-1516.807861328125,304.14044189453125,0.8011548519134521,0.1374920010566711,0.0962500795722007,293.1363525390625,297.1499938964844,293.1499938964844,0.1587013304233551,-3493.65625,304.14849853515625,0.9608989357948304,0.2335804253816604,0.2215555906295776,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335511676967,-1694.821533203125,297.2601318359375,0.5697954893112183,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847077161073684,0.805683970451355,0.805683970451355,1.0,1.0,-0.842882513999939,0.3357007205486297,0.5071818232536316,0.1883050799369812,0.0,0.0,0.1873570680618286,24.33051300048828,25.0,2.416937828063965,-4887.2705078125,68.87488555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090591847896575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379036456346511,0.1379079073667526,-4.270851604815107e-06,0.0,0.0001106812123907,0.0,0.0,5.435258865356445,0.0,0.0,0.0,0.2757264673709869,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682716518640518,-1706.5870361328125,304.1480712890625,0.7654238343238831,0.1197150200605392,0.108229212462902,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697954893112183,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816265419125557,-1516.807861328125,304.14044189453125,0.8011548519134521,0.1374920010566711,0.0962500795722007,293.1363525390625,297.1499938964844,293.1499938964844,0.1587013304233551,-3493.65625,304.14849853515625,0.9608989357948304,0.2335804253816604,0.2215555906295776,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335511676967,-1694.821533203125,297.2601318359375,0.5697954893112183,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847077161073684,0.805683970451355,0.805683970451355,1.0,1.0,-0.842882513999939,0.3357007205486297,0.5071818232536316,0.1883050799369812,0.0,0.0,0.1873570680618286,24.33051300048828,25.0,2.416937828063965,-4887.2705078125,68.87488555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090591847896575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379036456346511,0.1379079073667526,-4.270851604815107e-06,0.0,0.0001106812123907,0.0,0.0,5.435258865356445,0.0,0.0,0.0,0.2757264673709869,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684312880039215,-1709.40966796875,304.14813232421875,0.765863299369812,0.1199188455939292,0.1084160134196281,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697950720787048,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825060158967971,-1529.441162109375,304.1405639648437,0.803451418876648,0.1386333256959915,0.0970581024885177,293.1363525390625,297.1499938964844,293.1499938964844,0.1588342487812042,-3495.96728515625,304.1485290527344,0.9611433744430542,0.2337508052587509,0.2217185348272323,293.2553405761719,297.1499938964844,293.1499938964844,0.004518883768469,-1689.7049560546875,297.2426147460937,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848694831132888,0.8057069778442383,0.8057069778442383,1.0,1.0,-0.8442720174789429,0.3365361988544464,0.5077357888221741,0.1880434602499008,0.0,0.0,0.1894007921218872,24.334590911865234,25.0,2.683659791946411,-4913.28662109375,69.10662078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80438232421875,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097567677497863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390235126018524,0.139027789235115,-4.272872047295095e-06,0.0,0.0001113891703425,0.0,0.0,5.483442306518555,0.0,0.0,0.0,0.2759132087230682,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685837194323539,-1712.1041259765625,304.148193359375,0.7662695050239563,0.1201143935322761,0.1085954532027244,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697805881500244,0.050000000745058,0.0481093414127826,293.0677490234375,297.1499938964844,293.1499938964844,0.0833592787384986,-1541.711181640625,304.1407470703125,0.8056519627571106,0.1397415548563003,0.0978437066078186,293.1363830566406,297.1499938964844,293.1499938964844,0.1589620411396026,-3498.185546875,304.1485595703125,0.9613600969314576,0.2339163571596145,0.2218770980834961,293.2552795410156,297.1499938964844,293.1499938964844,0.0045041562989354,-1684.555908203125,297.2250671386719,0.5697805881500244,0.050000000745058,0.2282100021839141,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850296407938003,0.8057219386100769,0.8057219386100769,1.0,1.0,-0.8456211090087891,0.3373571932315826,0.508263885974884,0.1877629607915878,0.0,0.0,0.1913612186908722,24.34018898010254,25.0,2.93945837020874,-4938.72216796875,69.33452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.1104439869523048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401087045669555,0.1401129812002182,-4.274847469787346e-06,0.0,0.0001120865999837,0.0,0.0,5.530230522155762,0.0,0.0,0.0,0.2760947942733764,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.068868413567543,-1717.134033203125,304.1483154296875,0.7669912576675415,0.1204826980829238,0.1089337021112442,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849864184856414,-1565.139404296875,304.14111328125,0.809701144695282,0.1418572217226028,0.0993461608886718,293.13653564453125,297.1499938964844,293.1499938964844,0.1592024862766266,-3502.348876953125,304.14862060546875,0.961718738079071,0.2342332154512405,0.2221811264753341,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745253399014,-1674.1634521484375,297.1898498535156,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853440850973129,0.8057519197463989,0.8057519197463989,1.0,1.0,-0.8481977581977844,0.3389514982700348,0.5092462301254272,0.1871608346700668,0.0,0.0,0.1950208693742752,24.35539054870605,25.0,3.424076557159424,-4987.6142578125,69.7778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.791015625,18000.0,0.0,0.0,0.1117792800068855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142164796590805,0.1421690732240677,-4.278635969967581e-06,0.0,0.0001134417616412,0.0,0.0,5.619146347045898,0.0,0.0,0.0,0.2764405012130737,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.068868413567543,-1717.134033203125,304.1483154296875,0.7669912576675415,0.1204826980829238,0.1089337021112442,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849864184856414,-1565.139404296875,304.14111328125,0.809701144695282,0.1418572217226028,0.0993461608886718,293.13653564453125,297.1499938964844,293.1499938964844,0.1592024862766266,-3502.348876953125,304.14862060546875,0.961718738079071,0.2342332154512405,0.2221811264753341,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745253399014,-1674.1634521484375,297.1898498535156,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853440850973129,0.8057519197463989,0.8057519197463989,1.0,1.0,-0.8481977581977844,0.3389514982700348,0.5092462301254272,0.1871608346700668,0.0,0.0,0.1950208693742752,24.35539054870605,25.0,3.424076557159424,-4987.6142578125,69.7778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.791015625,18000.0,0.0,0.0,0.1117792800068855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142164796590805,0.1421690732240677,-4.278635969967581e-06,0.0,0.0001134417616412,0.0,0.0,5.619146347045898,0.0,0.0,0.0,0.2764405012130737,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691276416182518,-1721.710205078125,304.1484375,0.7676022052764893,0.1208224669098854,0.1092459335923194,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696064829826355,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865011215209961,-1586.9736328125,304.1415405273437,0.8132842779159546,0.1438288390636444,0.1007498726248741,293.1367492675781,297.1499938964844,293.1499938964844,0.1594226658344268,-3506.147705078125,304.1487121582031,0.9619866013526917,0.2345310747623443,0.2224674373865127,293.25537109375,297.1499938964844,293.1499938964844,0.0044446233659982,-1663.6336669921875,297.1544189453125,0.5696064829826355,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856487989425659,0.8057818412780762,0.8057818412780762,1.0,1.0,-0.8506051898002625,0.3404701054096222,0.5101351141929626,0.1865250468254089,0.0,0.0,0.1982958763837814,24.37539863586425,25.0,3.861722946166992,-5033.31103515625,70.20233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130474358797073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440417468547821,0.1440460234880447,-4.2821598071896005e-06,0.0,0.0001147287766798,0.0,0.0,5.700640201568604,0.0,0.0,0.0,0.2767582833766937,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691276416182518,-1721.710205078125,304.1484375,0.7676022052764893,0.1208224669098854,0.1092459335923194,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696064829826355,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865011215209961,-1586.9736328125,304.1415405273437,0.8132842779159546,0.1438288390636444,0.1007498726248741,293.1367492675781,297.1499938964844,293.1499938964844,0.1594226658344268,-3506.147705078125,304.1487121582031,0.9619866013526917,0.2345310747623443,0.2224674373865127,293.25537109375,297.1499938964844,293.1499938964844,0.0044446233659982,-1663.6336669921875,297.1544189453125,0.5696064829826355,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856487989425659,0.8057818412780762,0.8057818412780762,1.0,1.0,-0.8506051898002625,0.3404701054096222,0.5101351141929626,0.1865250468254089,0.0,0.0,0.1982958763837814,24.37539863586425,25.0,3.861722946166992,-5033.31103515625,70.20233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130474358797073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440417468547821,0.1440460234880447,-4.2821598071896005e-06,0.0,0.0001147287766798,0.0,0.0,5.700640201568604,0.0,0.0,0.0,0.2767582833766937,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693637952208519,-1725.875,304.1485595703125,0.7681163549423218,0.1211362108588218,0.1095344424247741,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694627165794373,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878980904817581,-1607.1214599609375,304.1420288085937,0.8164545297622681,0.1456477493047714,0.1020486652851104,293.13702392578125,297.1499938964844,293.1499938964844,0.1596232801675796,-3509.59619140625,304.1488037109375,0.9621755480766296,0.2348099648952484,0.2227360755205154,293.255615234375,297.1499938964844,293.1499938964844,0.0044144559651613,-1652.971435546875,297.1187744140625,0.5694627165794373,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859418004751205,0.8058052659034729,0.8058052659034729,1.0,1.0,-0.8528385162353516,0.3419002592563629,0.510938286781311,0.1858793795108795,0.0,0.0,0.2011545747518539,24.399497985839844,25.0,4.233100891113281,-5075.22412109375,70.60580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142308413982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457124948501587,0.1457167714834213,-4.285359864297789e-06,0.0,0.0001159297826234,0.0,0.0,5.773461818695068,0.0,0.0,0.0,0.2770431339740753,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693637952208519,-1725.875,304.1485595703125,0.7681163549423218,0.1211362108588218,0.1095344424247741,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694627165794373,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878980904817581,-1607.1214599609375,304.1420288085937,0.8164545297622681,0.1456477493047714,0.1020486652851104,293.13702392578125,297.1499938964844,293.1499938964844,0.1596232801675796,-3509.59619140625,304.1488037109375,0.9621755480766296,0.2348099648952484,0.2227360755205154,293.255615234375,297.1499938964844,293.1499938964844,0.0044144559651613,-1652.971435546875,297.1187744140625,0.5694627165794373,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859418004751205,0.8058052659034729,0.8058052659034729,1.0,1.0,-0.8528385162353516,0.3419002592563629,0.510938286781311,0.1858793795108795,0.0,0.0,0.2011545747518539,24.399497985839844,25.0,4.233100891113281,-5075.22412109375,70.60580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142308413982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457124948501587,0.1457167714834213,-4.285359864297789e-06,0.0,0.0001159297826234,0.0,0.0,5.773461818695068,0.0,0.0,0.0,0.2770431339740753,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695787519216537,-1729.661865234375,304.148681640625,0.7685441374778748,0.1214258074760437,0.1098008975386619,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692892670631409,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891701802611351,-1625.46728515625,304.142578125,0.819239616394043,0.147302895784378,0.1032348424196243,293.1373596191406,297.1499938964844,293.1499938964844,0.1598046422004699,-3512.70166015625,304.1488952636719,0.96229350566864,0.235069453716278,0.22298663854599,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840273283421,-1642.1815185546875,297.0828552246094,0.5692892670631409,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862212270498275,0.8058287501335144,0.8058287501335144,1.0,1.0,-0.8548898100852966,0.3432300388813019,0.5116598010063171,0.1852449476718902,0.0,0.0,0.2035658210515976,24.42719268798828,25.0,4.52444314956665,-5112.7724609375,70.98590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.115311175584793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471505463123321,0.1471548378467559,-4.288178843125934e-06,0.0,0.0001170261821243,0.0,0.0,5.8363776206970215,0.0,0.0,0.0,0.2772900760173797,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695787519216537,-1729.661865234375,304.148681640625,0.7685441374778748,0.1214258074760437,0.1098008975386619,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692892670631409,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891701802611351,-1625.46728515625,304.142578125,0.819239616394043,0.147302895784378,0.1032348424196243,293.1373596191406,297.1499938964844,293.1499938964844,0.1598046422004699,-3512.70166015625,304.1488952636719,0.96229350566864,0.235069453716278,0.22298663854599,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840273283421,-1642.1815185546875,297.0828552246094,0.5692892670631409,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862212270498275,0.8058287501335144,0.8058287501335144,1.0,1.0,-0.8548898100852966,0.3432300388813019,0.5116598010063171,0.1852449476718902,0.0,0.0,0.2035658210515976,24.42719268798828,25.0,4.52444314956665,-5112.7724609375,70.98590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.115311175584793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471505463123321,0.1471548378467559,-4.288178843125934e-06,0.0,0.0001170261821243,0.0,0.0,5.8363776206970215,0.0,0.0,0.0,0.2772900760173797,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696788877248764,-1731.42431640625,304.14874267578125,0.7687286138534546,0.1215621903538703,0.1099264398217201,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691929459571838,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.089756891131401,-1633.9254150390625,304.1428527832031,0.8204919695854187,0.1480651646852493,0.1037831082940101,293.1375427246094,297.1499938964844,293.1499938964844,0.1598881930112838,-3514.127685546875,304.1489562988281,0.9623280167579652,0.2351918220520019,0.2231050431728363,293.2561950683594,297.1499938964844,293.1499938964844,0.004368714056909,-1636.739013671875,297.06475830078125,0.5691929459571838,0.050000000745058,0.2282268404960632,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324768066406,1.0,0.1863553076982498,0.8058404922485352,0.8058404922485352,1.0,1.0,-0.8558446168899536,0.3438536822795868,0.5119909048080444,0.1849376112222671,0.0,0.0,0.2045959085226059,24.44226455688477,25.0,4.648232936859131,-5129.748046875,71.16648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1158072277903556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477755308151245,0.1477798223495483,-4.289429398340872e-06,0.0,0.0001175296129076,0.0,0.0,5.863799095153809,0.0,0.0,0.0,0.2773980498313904,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697745084762573,-1733.1063232421875,304.1488037109375,0.7688952684402466,0.1216934099793434,0.110047236084938,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690909624099731,0.050000000745058,0.0481135100126266,293.0738830566406,297.1499938964844,293.1499938964844,0.0903098136186599,-1641.8929443359375,304.1431579589844,0.8216530084609985,0.1487828344106674,0.1043005511164665,293.13775634765625,297.1499938964844,293.1499938964844,0.1599670797586441,-3515.47119140625,304.14898681640625,0.9623472690582277,0.2353093326091766,0.2232188582420349,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533407151699,-1631.267333984375,297.046630859375,0.5690909624099731,0.050000000745058,0.2282297760248184,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864854097366333,0.8058505654335022,0.8058505654335022,1.0,1.0,-0.8567514419555664,0.3444483578205108,0.5123030543327332,0.1846393495798111,0.0,0.0,0.205506682395935,24.45808219909668,25.0,4.759335041046143,-5145.45166015625,71.34048461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1162714585661888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483351588249206,0.1483394503593444,-4.290568085707491e-06,0.0,0.000118000752991,0.0,0.0,5.888401508331299,0.0,0.0,0.0,0.2774951756000519,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699533596634864,-1736.2490234375,304.1488952636719,0.7691807150840759,0.1219416856765747,0.1102758273482322,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688722133636475,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913130939006805,-1656.3365478515625,304.1437683105469,0.8237085938453674,0.1500812768936157,0.1052416563034057,293.1382141113281,297.1499938964844,293.1499938964844,0.1601112186908722,-3517.915771484375,304.1490783691406,0.9623441696166992,0.2355299741029739,0.2234330773353576,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224273249506,-1620.240966796875,297.0101318359375,0.5688722133636475,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867333054542541,0.8058706521987915,0.8058706521987915,1.0,1.0,-0.8584214448928833,0.3455485999584198,0.5128728151321411,0.1840769648551941,0.0,0.0,0.2069687843322754,24.491748809814453,25.0,4.978038787841797,-5172.90478515625,71.66829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.1170999109745025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149255096912384,0.1492593884468078,-4.292497578717303e-06,0.0,0.0001188415189972,0.0,0.0,5.928969860076904,0.0,0.0,0.0,0.277656078338623,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699533596634864,-1736.2490234375,304.1488952636719,0.7691807150840759,0.1219416856765747,0.1102758273482322,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688722133636475,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913130939006805,-1656.3365478515625,304.1437683105469,0.8237085938453674,0.1500812768936157,0.1052416563034057,293.1382141113281,297.1499938964844,293.1499938964844,0.1601112186908722,-3517.915771484375,304.1490783691406,0.9623441696166992,0.2355299741029739,0.2234330773353576,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224273249506,-1620.240966796875,297.0101318359375,0.5688722133636475,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867333054542541,0.8058706521987915,0.8058706521987915,1.0,1.0,-0.8584214448928833,0.3455485999584198,0.5128728151321411,0.1840769648551941,0.0,0.0,0.2069687843322754,24.491748809814453,25.0,4.978038787841797,-5172.90478515625,71.66829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.1170999109745025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149255096912384,0.1492593884468078,-4.292497578717303e-06,0.0,0.0001188415189972,0.0,0.0,5.928969860076904,0.0,0.0,0.0,0.277656078338623,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701167955994606,-1739.1163330078125,304.14898681640625,0.7694056630134583,0.1221724525094032,0.1104883030056953,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686343908309937,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921676084399223,-1668.6151123046875,304.1444091796875,0.8253920078277588,0.1511806696653366,0.1060463711619377,293.138671875,297.1499938964844,293.1499938964844,0.1602367609739303,-3520.031005859375,304.1492004394531,0.962285339832306,0.2357309609651565,0.2236288487911224,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912987992167,-1609.1070556640625,296.9733581542969,0.5686343908309937,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869632601737976,0.8058907985687256,0.8058907985687256,1.0,1.0,-0.8598871827125549,0.3465210497379303,0.5133661031723022,0.1835661232471466,0.0,0.0,0.20792256295681,24.52810287475586,25.0,5.161206245422363,-5194.57666015625,71.96678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177810952067375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498880535364151,0.1498923450708389,-4.293921392672928e-06,0.0,0.0001195328441099,0.0,0.0,5.9570488929748535,0.0,0.0,0.0,0.2777687013149261,4.0,0.0,1.0
