time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701167955994606,-1739.1163330078125,304.14898681640625,0.7694056630134583,0.1221724525094032,0.1104883030056953,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686343908309937,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921676084399223,-1668.6151123046875,304.1444091796875,0.8253920078277588,0.1511806696653366,0.1060463711619377,293.138671875,297.1499938964844,293.1499938964844,0.1602367609739303,-3520.031005859375,304.1492004394531,0.962285339832306,0.2357309609651565,0.2236288487911224,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912987992167,-1609.1070556640625,296.9733581542969,0.5686343908309937,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869632601737976,0.8058907985687256,0.8058907985687256,1.0,1.0,-0.8598871827125549,0.3465210497379303,0.5133661031723022,0.1835661232471466,0.0,0.0,0.20792256295681,24.52810287475586,25.0,5.161206245422363,-5194.57666015625,71.96678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177810952067375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498880535364151,0.1498923450708389,-4.293921392672928e-06,0.0,0.0001195328441099,0.0,0.0,5.9570488929748535,0.0,0.0,0.0,0.2777687013149261,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703091770410537,-1742.5157470703125,304.1490173339844,0.7697479724884033,0.1224738806486129,0.1107338368892669,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684322118759155,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928985998034477,-1679.103515625,304.1450500488281,0.8268265128135681,0.1521355509757995,0.1067362278699874,293.1387634277344,297.1499938964844,293.1499938964844,0.1603913903236389,-3522.6787109375,304.1492004394531,0.962326169013977,0.2360002994537353,0.2238567769527435,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613567784428,-1598.377685546875,296.93756103515625,0.5684322118759155,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774792671203,0.8059107065200806,0.8059107065200806,1.0,1.0,-0.8612917065620422,0.3474441766738891,0.5138475298881531,0.183098018169403,0.0,0.0,0.2084074020385742,24.559444427490234,25.0,4.577909469604492,-5211.25048828125,72.24847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.118307925760746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502391248941421,0.1502434164285659,-4.2948245209117886e-06,0.0,0.0001200675105792,0.0,0.0,5.972789764404297,0.0,0.0,0.0,0.2778334617614746,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703091770410537,-1742.5157470703125,304.1490173339844,0.7697479724884033,0.1224738806486129,0.1107338368892669,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684322118759155,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928985998034477,-1679.103515625,304.1450500488281,0.8268265128135681,0.1521355509757995,0.1067362278699874,293.1387634277344,297.1499938964844,293.1499938964844,0.1603913903236389,-3522.6787109375,304.1492004394531,0.962326169013977,0.2360002994537353,0.2238567769527435,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613567784428,-1598.377685546875,296.93756103515625,0.5684322118759155,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774792671203,0.8059107065200806,0.8059107065200806,1.0,1.0,-0.8612917065620422,0.3474441766738891,0.5138475298881531,0.183098018169403,0.0,0.0,0.2084074020385742,24.559444427490234,25.0,4.577909469604492,-5211.25048828125,72.24847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.118307925760746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502391248941421,0.1502434164285659,-4.2948245209117886e-06,0.0,0.0001200675105792,0.0,0.0,5.972789764404297,0.0,0.0,0.0,0.2778334617614746,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705916658043861,-1747.57080078125,304.1488647460937,0.7703883051872253,0.1228669136762619,0.1110714226961135,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5683035850524902,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935135632753372,-1687.927001953125,304.14569091796875,0.8280494213104248,0.1528889089822769,0.1073065027594566,293.13836669921875,297.1499938964844,293.1499938964844,0.1606549769639969,-3527.30419921875,304.1490173339844,0.9626211524009703,0.2363662719726562,0.2241842448711395,293.2571716308594,297.1499938964844,293.1499938964844,0.0042332378216087,-1588.3695068359375,296.90289306640625,0.5683035850524902,0.050000000745058,0.2282525449991226,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873820424079895,0.8059305548667908,0.8059305548667908,1.0,1.0,-0.8627796173095703,0.3484032452106476,0.5143764019012451,0.1826487481594085,0.0,0.0,0.208731010556221,24.580381393432617,25.0,2.401584386825561,-5225.8251953125,72.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1186796128749847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504362225532531,0.150440514087677,-4.2953092815878335e-06,0.0,0.0001204447180498,0.0,0.0,5.981601238250732,0.0,0.0,0.0,0.2778699994087219,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705916658043861,-1747.57080078125,304.1488647460937,0.7703883051872253,0.1228669136762619,0.1110714226961135,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5683035850524902,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935135632753372,-1687.927001953125,304.14569091796875,0.8280494213104248,0.1528889089822769,0.1073065027594566,293.13836669921875,297.1499938964844,293.1499938964844,0.1606549769639969,-3527.30419921875,304.1490173339844,0.9626211524009703,0.2363662719726562,0.2241842448711395,293.2571716308594,297.1499938964844,293.1499938964844,0.0042332378216087,-1588.3695068359375,296.90289306640625,0.5683035850524902,0.050000000745058,0.2282525449991226,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873820424079895,0.8059305548667908,0.8059305548667908,1.0,1.0,-0.8627796173095703,0.3484032452106476,0.5143764019012451,0.1826487481594085,0.0,0.0,0.208731010556221,24.580381393432617,25.0,2.401584386825561,-5225.8251953125,72.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1186796128749847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504362225532531,0.150440514087677,-4.2953092815878335e-06,0.0,0.0001204447180498,0.0,0.0,5.981601238250732,0.0,0.0,0.0,0.2778699994087219,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707538574934005,-1750.4859619140625,304.1487731933594,0.7707501649856567,0.1230812221765518,0.1112597361207008,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682363510131836,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937490612268447,-1691.2974853515625,304.1460266113281,0.828484058380127,0.153156042098999,0.107520006597042,293.1380615234375,297.1499938964844,293.1499938964844,0.1608155518770218,-3530.136962890625,304.1488952636719,0.9627975225448608,0.2365693151950836,0.2243708372116089,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197783477604,-1583.6058349609375,296.88580322265625,0.5682363510131836,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874804645776748,0.8059405088424683,0.8059405088424683,1.0,1.0,-0.8634886145591736,0.3488683104515075,0.514620304107666,0.1824141889810562,0.0,0.0,0.2089124619960785,24.590892791748047,25.0,1.4492615461349487,-5233.1279296875,72.66470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1188103929162025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505371779203415,0.1505414694547653,-4.29549709224375e-06,0.0,0.0001205774460686,0.0,0.0,5.986032962799072,0.0,0.0,0.0,0.2778874039649963,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.070924311876297,-1753.5533447265625,304.148681640625,0.7711194157600403,0.1233036592602729,0.1114562004804611,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681592226028442,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.093929037451744,-1693.8619384765625,304.1464233398437,0.8287799954414368,0.1533447206020355,0.1076804921030998,293.13775634765625,297.1499938964844,293.1499938964844,0.1609872728586197,-3533.167236328125,304.1488037109375,0.9629730582237244,0.2367811799049377,0.2245669215917587,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066657915711,-1578.9705810546875,296.8689880371094,0.5681592226028442,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.187575951218605,0.8059485554695129,0.8059485554695129,1.0,1.0,-0.8641555905342102,0.3493165075778961,0.5148391127586365,0.1821660846471786,0.0,0.0,0.2091061621904373,24.60239028930664,25.0,0.7571192383766174,-5240.4375,72.79425811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1189101636409759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506463587284088,0.1506506502628326,-4.2956899051205255e-06,0.0,0.0001206786982947,0.0,0.0,5.990812301635742,0.0,0.0,0.0,0.2779059410095215,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712839066982269,-1760.0322265625,304.1485290527344,0.7718570232391357,0.1237681359052658,0.1118685156106948,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679663419723511,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941076800227165,-1696.357666015625,304.1473083496094,0.8289191722869873,0.1534710526466369,0.1078308224678039,293.1371154785156,297.1499938964844,293.1499938964844,0.1613547354936599,-3539.64794921875,304.1485900878906,0.9632979035377502,0.2372253537178039,0.2249806970357895,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812541894614,-1569.990478515625,296.8360900878906,0.5679663419723511,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877568364143371,0.8059647083282471,0.8059647083282471,1.0,1.0,-0.8653355836868286,0.3501543402671814,0.5151812434196472,0.1816138625144958,0.0,0.0,0.2095269113779068,24.629314422607425,25.0,-0.0498015470802784,-5254.755859375,73.03356170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1190322339534759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508848220109939,0.1508891135454177,-4.2961064536939375e-06,0.0,0.000120802586025,0.0,0.0,6.001248836517334,0.0,0.0,0.0,0.277946263551712,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712839066982269,-1760.0322265625,304.1485290527344,0.7718570232391357,0.1237681359052658,0.1118685156106948,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679663419723511,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941076800227165,-1696.357666015625,304.1473083496094,0.8289191722869873,0.1534710526466369,0.1078308224678039,293.1371154785156,297.1499938964844,293.1499938964844,0.1613547354936599,-3539.64794921875,304.1485900878906,0.9632979035377502,0.2372253537178039,0.2249806970357895,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812541894614,-1569.990478515625,296.8360900878906,0.5679663419723511,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877568364143371,0.8059647083282471,0.8059647083282471,1.0,1.0,-0.8653355836868286,0.3501543402671814,0.5151812434196472,0.1816138625144958,0.0,0.0,0.2095269113779068,24.629314422607425,25.0,-0.0498015470802784,-5254.755859375,73.03356170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1190322339534759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508848220109939,0.1508891135454177,-4.2961064536939375e-06,0.0,0.000120802586025,0.0,0.0,6.001248836517334,0.0,0.0,0.0,0.277946263551712,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716627910733223,-1766.86669921875,304.1483764648437,0.7725719213485718,0.1242541223764419,0.1123018041253089,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677132606506348,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940242558717727,-1695.0479736328125,304.1483459472656,0.8284059166908264,0.1532410085201263,0.1077367290854454,293.13641357421875,297.1499938964844,293.1499938964844,0.1617458760738372,-3546.5361328125,304.1484069824219,0.9635663032531738,0.2376913577318191,0.2254169881343841,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567580774426,-1561.3280029296875,296.8041381835937,0.5677132606506348,0.050000000745058,0.2282697409391403,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879217475652694,0.8059808015823364,0.8059808015823364,1.0,1.0,-0.8662769794464111,0.3509055078029632,0.5153715014457703,0.1809645295143127,0.0,0.0,0.209991842508316,24.66217613220215,25.0,-0.349637895822525,-5268.3896484375,73.24165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,304.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190742775797844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511498689651489,0.1511541604995727,-4.296571205486544e-06,0.0,0.0001208452595164,0.0,0.0,6.01285457611084,0.0,0.0,0.0,0.2779911160469055,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716627910733223,-1766.86669921875,304.1483764648437,0.7725719213485718,0.1242541223764419,0.1123018041253089,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677132606506348,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940242558717727,-1695.0479736328125,304.1483459472656,0.8284059166908264,0.1532410085201263,0.1077367290854454,293.13641357421875,297.1499938964844,293.1499938964844,0.1617458760738372,-3546.5361328125,304.1484069824219,0.9635663032531738,0.2376913577318191,0.2254169881343841,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567580774426,-1561.3280029296875,296.8041381835937,0.5677132606506348,0.050000000745058,0.2282697409391403,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879217475652694,0.8059808015823364,0.8059808015823364,1.0,1.0,-0.8662769794464111,0.3509055078029632,0.5153715014457703,0.1809645295143127,0.0,0.0,0.209991842508316,24.66217613220215,25.0,-0.349637895822525,-5268.3896484375,73.24165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,304.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190742775797844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511498689651489,0.1511541604995727,-4.296571205486544e-06,0.0,0.0001208452595164,0.0,0.0,6.01285457611084,0.0,0.0,0.0,0.2779911160469055,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720561817288398,-1773.968994140625,304.1482849121094,0.7732487916946411,0.1247571930289268,0.1127518340945243,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673958659172058,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936600491404533,-1689.6624755859375,304.1495056152344,0.8271979093551636,0.1526349931955337,0.1073825731873512,293.1357421875,297.1499938964844,293.1499938964844,0.1621542572975158,-3553.716064453125,304.14825439453125,0.9637654423713684,0.2381747215986251,0.2258710712194442,293.25128173828125,297.1499938964844,293.1499938964844,0.004133075941354,-1552.939697265625,296.77313232421875,0.5673958659172058,0.050000000745058,0.2282790392637252,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463623046875,1.0,0.18806754052639,0.8059955835342407,0.8059955835342407,1.0,1.0,-0.866950511932373,0.3515632450580597,0.515387237071991,0.1801961362361908,0.0,0.0,0.2104917615652084,24.701068878173828,25.0,-0.3798221349716186,-5281.0380859375,73.41346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,304.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190631836652755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514377892017364,0.1514420807361602,-4.297082796256291e-06,0.0,0.0001208339963341,0.0,0.0,6.025476455688477,0.0,0.0,0.0,0.2780399620532989,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720561817288398,-1773.968994140625,304.1482849121094,0.7732487916946411,0.1247571930289268,0.1127518340945243,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673958659172058,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936600491404533,-1689.6624755859375,304.1495056152344,0.8271979093551636,0.1526349931955337,0.1073825731873512,293.1357421875,297.1499938964844,293.1499938964844,0.1621542572975158,-3553.716064453125,304.14825439453125,0.9637654423713684,0.2381747215986251,0.2258710712194442,293.25128173828125,297.1499938964844,293.1499938964844,0.004133075941354,-1552.939697265625,296.77313232421875,0.5673958659172058,0.050000000745058,0.2282790392637252,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463623046875,1.0,0.18806754052639,0.8059955835342407,0.8059955835342407,1.0,1.0,-0.866950511932373,0.3515632450580597,0.515387237071991,0.1801961362361908,0.0,0.0,0.2104917615652084,24.701068878173828,25.0,-0.3798221349716186,-5281.0380859375,73.41346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,304.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190631836652755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514377892017364,0.1514420807361602,-4.297082796256291e-06,0.0,0.0001208339963341,0.0,0.0,6.025476455688477,0.0,0.0,0.0,0.2780399620532989,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724606215953826,-1781.2777099609375,304.1481628417969,0.7738810777664185,0.1252738684415817,0.1132151558995246,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161843299866,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930074825882911,-1680.092041015625,304.1507568359375,0.8252785801887512,0.1516462564468383,0.1067621707916259,293.13507080078125,297.1499938964844,293.1499938964844,0.1625761538743972,-3561.121826171875,304.14813232421875,0.9638935327529908,0.2386725842952728,0.2263398170471191,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101309470832,-1544.797119140625,296.7430419921875,0.5670161843299866,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881914138793945,0.8060104250907898,0.8060104250907898,1.0,1.0,-0.8673406839370728,0.3521250784397125,0.5152156352996826,0.1792948991060257,0.0,0.0,0.2110165804624557,24.745418548583984,25.0,-0.3201071619987488,-5292.49658203125,73.54535675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190249472856521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517422199249267,0.1517465263605117,-4.297630766814109e-06,0.0,0.0001207951936521,0.0,0.0,6.038838863372803,0.0,0.0,0.0,0.2780917882919311,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724606215953826,-1781.2777099609375,304.1481628417969,0.7738810777664185,0.1252738684415817,0.1132151558995246,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161843299866,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930074825882911,-1680.092041015625,304.1507568359375,0.8252785801887512,0.1516462564468383,0.1067621707916259,293.13507080078125,297.1499938964844,293.1499938964844,0.1625761538743972,-3561.121826171875,304.14813232421875,0.9638935327529908,0.2386725842952728,0.2263398170471191,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101309470832,-1544.797119140625,296.7430419921875,0.5670161843299866,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881914138793945,0.8060104250907898,0.8060104250907898,1.0,1.0,-0.8673406839370728,0.3521250784397125,0.5152156352996826,0.1792948991060257,0.0,0.0,0.2110165804624557,24.745418548583984,25.0,-0.3201071619987488,-5292.49658203125,73.54535675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190249472856521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517422199249267,0.1517465263605117,-4.297630766814109e-06,0.0,0.0001207951936521,0.0,0.0,6.038838863372803,0.0,0.0,0.0,0.2780917882919311,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726661458611488,-1784.994384765625,304.14813232421875,0.7741800546646118,0.1255362033843994,0.1134508773684501,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668045282363892,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925732776522636,-1673.7406005859375,304.1513977050781,0.8240517973899841,0.1510093063116073,0.1063524484634399,293.1347351074219,297.1499938964844,293.1499938964844,0.162791445851326,-3564.89697265625,304.1480712890625,0.9639321565628052,0.2389261275529861,0.2265789359807968,293.2485046386719,297.1499938964844,293.1499938964844,0.0040989238768815,-1540.814208984375,296.7283020019531,0.5668045282363892,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.188244491815567,0.8060178160667419,0.8060178160667419,1.0,1.0,-0.8674278855323792,0.3523699045181274,0.5150579810142517,0.1787926405668258,0.0,0.0,0.2112861424684524,24.76938247680664,25.0,-0.2811435163021087,-5297.7607421875,73.59561920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,304.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190022826194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518992632627487,0.1519035547971725,-4.297915438655764e-06,0.0,0.0001207721870741,0.0,0.0,6.045736312866211,0.0,0.0,0.0,0.2781185507774353,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.072873406112194,-1788.7442626953125,304.1481018066406,0.774467408657074,0.1258007735013961,0.1136887967586517,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.566579282283783,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920664817094802,-1666.3360595703125,304.1520690917969,0.822644054889679,0.1502775698900222,0.1058758869767189,293.1343994140625,297.1499938964844,293.1499938964844,0.1630092412233352,-3568.713623046875,304.1480407714844,0.963954746723175,0.2391824871301651,0.2268208563327789,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878942236304,-1536.890625,296.7138061523437,0.566579282283783,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882912069559097,0.8060247898101807,0.8060247898101807,1.0,1.0,-0.8674414157867432,0.3525898158550262,0.5148516297340393,0.1782557517290115,0.0,0.0,0.2115591317415237,24.79438781738281,25.0,-0.2366506606340408,-5302.7060546875,73.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189802885055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520588546991348,0.1520631462335586,-4.29820602221298e-06,0.0,0.0001207498644362,0.0,0.0,6.052749633789063,0.0,0.0,0.0,0.27814581990242,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732916742563247,-1796.3175048828125,304.1480407714844,0.7750105857849121,0.1263345032930374,0.1141696348786354,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942792892456,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908479467034339,-1648.5550537109375,304.15338134765625,0.8193077445030212,0.1485469341278076,0.1047344133257865,293.1337890625,297.1499938964844,293.1499938964844,0.1634510457515716,-3576.4482421875,304.14794921875,0.963958740234375,0.239701971411705,0.227311834692955,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663527324795,-1529.21630859375,296.6854248046875,0.5660942792892456,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883654445409774,0.8060387372970581,0.8060387372970581,1.0,1.0,-0.867258608341217,0.3529590666294098,0.5142995715141296,0.1770826280117035,0.0,0.0,0.2121097296476364,24.846792221069336,25.0,-0.1376685947179794,-5311.68359375,73.68121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189448907971382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523825079202652,0.1523868143558502,-4.298799922253238e-06,0.0,0.0001207139430334,0.0,0.0,6.066984176635742,0.0,0.0,0.0,0.278201162815094,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732916742563247,-1796.3175048828125,304.1480407714844,0.7750105857849121,0.1263345032930374,0.1141696348786354,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942792892456,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908479467034339,-1648.5550537109375,304.15338134765625,0.8193077445030212,0.1485469341278076,0.1047344133257865,293.1337890625,297.1499938964844,293.1499938964844,0.1634510457515716,-3576.4482421875,304.14794921875,0.963958740234375,0.239701971411705,0.227311834692955,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663527324795,-1529.21630859375,296.6854248046875,0.5660942792892456,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883654445409774,0.8060387372970581,0.8060387372970581,1.0,1.0,-0.867258608341217,0.3529590666294098,0.5142995715141296,0.1770826280117035,0.0,0.0,0.2121097296476364,24.846792221069336,25.0,-0.1376685947179794,-5311.68359375,73.68121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189448907971382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523825079202652,0.1523868143558502,-4.298799922253238e-06,0.0,0.0001207139430334,0.0,0.0,6.066984176635742,0.0,0.0,0.0,0.278201162815094,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126469612121,-1803.9468994140625,304.1479797363281,0.7755144238471985,0.1268717497587204,0.1146546229720115,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655708312988281,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.089362658560276,-1626.9129638671875,304.1547241210937,0.8152638673782349,0.1464728564023971,0.1033485978841781,293.1332397460937,297.1499938964844,293.1499938964844,0.1638993173837661,-3584.28662109375,304.1478881835937,0.9639161825180054,0.2402287572622299,0.2278105169534683,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455302223563,-1521.782958984375,296.657958984375,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884128153324127,0.8060526847839355,0.8060526847839355,1.0,1.0,-0.8667985200881958,0.3532320857048034,0.5135664343833923,0.1757861375808715,0.0,0.0,0.2126571536064148,24.901479721069336,25.0,-0.0178926680237054,-5319.44384765625,73.68367767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189291402697563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527069211006164,0.1527112275362014,-4.299401552998461e-06,0.0,0.0001206979577546,0.0,0.0,6.081268310546875,0.0,0.0,0.0,0.2782568037509918,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126469612121,-1803.9468994140625,304.1479797363281,0.7755144238471985,0.1268717497587204,0.1146546229720115,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655708312988281,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.089362658560276,-1626.9129638671875,304.1547241210937,0.8152638673782349,0.1464728564023971,0.1033485978841781,293.1332397460937,297.1499938964844,293.1499938964844,0.1638993173837661,-3584.28662109375,304.1478881835937,0.9639161825180054,0.2402287572622299,0.2278105169534683,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455302223563,-1521.782958984375,296.657958984375,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884128153324127,0.8060526847839355,0.8060526847839355,1.0,1.0,-0.8667985200881958,0.3532320857048034,0.5135664343833923,0.1757861375808715,0.0,0.0,0.2126571536064148,24.901479721069336,25.0,-0.0178926680237054,-5319.44384765625,73.68367767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189291402697563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527069211006164,0.1527112275362014,-4.299401552998461e-06,0.0,0.0001206979577546,0.0,0.0,6.081268310546875,0.0,0.0,0.0,0.2782568037509918,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335526108741,-1811.58203125,304.14794921875,0.7759867310523987,0.1274091601371765,0.1151407063007354,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.565021812915802,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876370444893837,-1601.8084716796875,304.156005859375,0.8105147480964661,0.1440944373607635,0.1017442420125007,293.1326904296875,297.1499938964844,293.1499938964844,0.1643516570329666,-3592.186279296875,304.1478271484375,0.9638423919677734,0.2407604902982711,0.2283145934343338,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254369378089,-1514.5946044921875,296.6314697265625,0.565021812915802,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884334683418274,0.8060715794563293,0.8060715794563293,1.0,1.0,-0.8660851120948792,0.3534145653247833,0.5126705765724182,0.1743852347135543,0.0,0.0,0.2131872922182083,24.95702743530273,25.0,0.1211559250950813,-5326.0498046875,73.64429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189381182193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530241519212722,0.1530284583568573,-4.299998636270175e-06,0.0,0.0001207070672535,0.0,0.0,6.095254898071289,0.0,0.0,0.0,0.2783113718032837,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335526108741,-1811.58203125,304.14794921875,0.7759867310523987,0.1274091601371765,0.1151407063007354,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.565021812915802,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876370444893837,-1601.8084716796875,304.156005859375,0.8105147480964661,0.1440944373607635,0.1017442420125007,293.1326904296875,297.1499938964844,293.1499938964844,0.1643516570329666,-3592.186279296875,304.1478271484375,0.9638423919677734,0.2407604902982711,0.2283145934343338,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254369378089,-1514.5946044921875,296.6314697265625,0.565021812915802,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884334683418274,0.8060715794563293,0.8060715794563293,1.0,1.0,-0.8660851120948792,0.3534145653247833,0.5126705765724182,0.1743852347135543,0.0,0.0,0.2131872922182083,24.95702743530273,25.0,0.1211559250950813,-5326.0498046875,73.64429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189381182193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530241519212722,0.1530284583568573,-4.299998636270175e-06,0.0,0.0001207070672535,0.0,0.0,6.095254898071289,0.0,0.0,0.0,0.2783113718032837,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745518133044242,-1819.17578125,304.14794921875,0.7764363884925842,0.1279438287019729,0.1156250536441803,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644605159759521,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856918692588806,-1573.5692138671875,304.1572570800781,0.8050036430358887,0.1414452493190765,0.0999425053596496,293.1322326660156,297.1499938964844,293.1499938964844,0.1648061126470565,-3600.11328125,304.1477966308594,0.9637538194656372,0.2412953674793243,0.2288221567869186,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061417967081,-1507.6761474609375,296.6060485839844,0.5644605159759521,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884269267320633,0.8060904741287231,0.8060904741287231,1.0,1.0,-0.8651376366615295,0.3535078465938568,0.5116297602653503,0.1729010492563247,0.0,0.0,0.2136842310428619,25.011932373046875,25.0,0.2760221064090729,-5331.50390625,73.56417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189739778637886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533249020576477,0.1533291935920715,-4.300573891669046e-06,0.0,0.0001207434615935,0.0,0.0,6.10853385925293,0.0,0.0,0.0,0.278363287448883,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745518133044242,-1819.17578125,304.14794921875,0.7764363884925842,0.1279438287019729,0.1156250536441803,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644605159759521,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856918692588806,-1573.5692138671875,304.1572570800781,0.8050036430358887,0.1414452493190765,0.0999425053596496,293.1322326660156,297.1499938964844,293.1499938964844,0.1648061126470565,-3600.11328125,304.1477966308594,0.9637538194656372,0.2412953674793243,0.2288221567869186,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061417967081,-1507.6761474609375,296.6060485839844,0.5644605159759521,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884269267320633,0.8060904741287231,0.8060904741287231,1.0,1.0,-0.8651376366615295,0.3535078465938568,0.5116297602653503,0.1729010492563247,0.0,0.0,0.2136842310428619,25.011932373046875,25.0,0.2760221064090729,-5331.50390625,73.56417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189739778637886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533249020576477,0.1533291935920715,-4.300573891669046e-06,0.0,0.0001207434615935,0.0,0.0,6.10853385925293,0.0,0.0,0.0,0.278363287448883,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.074759230017662,-1822.94384765625,304.14794921875,0.7766563296318054,0.128209188580513,0.1158657297492027,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641800165176392,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846472010016441,-1558.433837890625,304.1578063964844,0.801994264125824,0.1400341838598251,0.0989778637886047,293.13201904296875,297.1499938964844,293.1499938964844,0.1650335937738418,-3604.07763671875,304.1477966308594,0.963710069656372,0.2415633648633957,0.2290766835212707,293.238037109375,297.1499938964844,293.1499938964844,0.0039968094788491,-1504.3240966796875,296.59375,0.5641800165176392,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884137094020843,0.8060999512672424,0.8060999512672424,1.0,1.0,-0.8645864725112915,0.3535233438014984,0.5110630989074707,0.1721358299255371,0.0,0.0,0.2139151692390442,25.03862762451172,25.0,0.3520790934562683,-5333.8115234375,73.50989532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190014481544494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534659713506698,0.1534702777862548,-4.30084764957428e-06,0.0,0.0001207713357871,0.0,0.0,6.114770412445068,0.0,0.0,0.0,0.2783877551555633,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749652162194252,-1826.6876220703125,304.14794921875,0.7768753170967102,0.1284729987382888,0.1161050647497177,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639021396636963,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.0835634618997573,-1542.7584228515625,304.1583557128906,0.7988738417625427,0.1385813653469085,0.0979793891310691,293.1318054199219,297.1499938964844,293.1499938964844,0.1652610003948211,-3608.03857421875,304.14776611328125,0.9636699557304382,0.2418315559625625,0.229331374168396,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876857772469,-1501.0438232421875,296.58172607421875,0.5639021396636963,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883944571018219,0.8061114549636841,0.8061114549636841,1.0,1.0,-0.8639931678771973,0.3535212278366089,0.5104719400405884,0.1713602393865585,0.0,0.0,0.2141330987215042,25.06455993652344,25.0,0.4230419397354126,-5335.86962890625,73.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1190342605113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535998880863189,0.153604194521904,-4.301110038795741e-06,0.0,0.000120804645121,0.0,0.0,6.1206955909729,0.0,0.0,0.0,0.2784110009670257,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753857493400573,-1834.3441162109373,304.1479187011719,0.777635931968689,0.1290241032838821,0.1165917739272117,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.563608705997467,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818783491849899,-1518.5274658203125,304.1583251953125,0.794193685054779,0.1367933899164199,0.0964417308568954,293.1313781738281,297.1499938964844,293.1499938964844,0.1657255291938781,-3616.135009765625,304.1477355957031,0.9639785289764404,0.2423817366361618,0.2298463881015777,293.234375,297.1499938964844,293.1499938964844,0.0039700912311673,-1494.728515625,296.5585632324219,0.563608705997467,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883522570133209,0.8061344623565674,0.8061344623565674,1.0,1.0,-0.8633623719215393,0.3537770211696625,0.5095853805541992,0.1698844730854034,0.0,0.0,0.2145767211914062,25.07944869995117,25.0,-0.40004962682724,-5340.98876953125,73.36246490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.119114875793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15385602414608,0.153860330581665,-4.301597527955892e-06,0.0,0.0001208864559885,0.0,0.0,6.1320109367370605,0.0,0.0,0.0,0.2784554660320282,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753857493400573,-1834.3441162109373,304.1479187011719,0.777635931968689,0.1290241032838821,0.1165917739272117,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.563608705997467,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818783491849899,-1518.5274658203125,304.1583251953125,0.794193685054779,0.1367933899164199,0.0964417308568954,293.1313781738281,297.1499938964844,293.1499938964844,0.1657255291938781,-3616.135009765625,304.1477355957031,0.9639785289764404,0.2423817366361618,0.2298463881015777,293.234375,297.1499938964844,293.1499938964844,0.0039700912311673,-1494.728515625,296.5585632324219,0.563608705997467,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883522570133209,0.8061344623565674,0.8061344623565674,1.0,1.0,-0.8633623719215393,0.3537770211696625,0.5095853805541992,0.1698844730854034,0.0,0.0,0.2145767211914062,25.07944869995117,25.0,-0.40004962682724,-5340.98876953125,73.36246490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.119114875793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15385602414608,0.153860330581665,-4.301597527955892e-06,0.0,0.0001208864559885,0.0,0.0,6.1320109367370605,0.0,0.0,0.0,0.2784554660320282,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758664906024932,-1843.1484375,304.1478271484375,0.7790440917015076,0.1296444833278656,0.1171322092413902,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649297714233,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812175422906875,-1509.212158203125,304.1566162109375,0.7926957607269287,0.1361579000949859,0.0958463326096534,293.1307678222656,297.1499938964844,293.1499938964844,0.166249468922615,-3625.31884765625,304.1476135253906,0.964980959892273,0.2429726421833038,0.230392575263977,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537861011922,-1488.9915771484375,296.53564453125,0.5637649297714233,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883347481489181,0.8061574697494507,0.8061574697494507,1.0,1.0,-0.8639446496963501,0.3545886576175689,0.5093559622764587,0.1686009168624878,0.0,0.0,0.2154219299554824,25.033342361450195,25.0,-3.149836540222168,-5351.5048828125,73.39366912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192230656743049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542721092700958,0.1542764008045196,-4.302195065974956e-06,0.0,0.0001209962574648,0.0,0.0,6.150130748748779,0.0,0.0,0.0,0.2785246670246124,4.0,0.0,1.0
