time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758664906024932,-1843.1484375,304.1478271484375,0.7790440917015076,0.1296444833278656,0.1171322092413902,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649297714233,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812175422906875,-1509.212158203125,304.1566162109375,0.7926957607269287,0.1361579000949859,0.0958463326096534,293.1307678222656,297.1499938964844,293.1499938964844,0.166249468922615,-3625.31884765625,304.1476135253906,0.964980959892273,0.2429726421833038,0.230392575263977,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537861011922,-1488.9915771484375,296.53564453125,0.5637649297714233,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883347481489181,0.8061574697494507,0.8061574697494507,1.0,1.0,-0.8639446496963501,0.3545886576175689,0.5093559622764587,0.1686009168624878,0.0,0.0,0.2154219299554824,25.033342361450195,25.0,-3.149836540222168,-5351.5048828125,73.39366912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192230656743049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542721092700958,0.1542764008045196,-4.302195065974956e-06,0.0,0.0001209962574648,0.0,0.0,6.150130748748779,0.0,0.0,0.0,0.2785246670246124,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763925984501838,-1852.8115234375,304.1476745605469,0.7807108759880066,0.1303049772977829,0.1177171692252159,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555620193481,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809805691242218,-1506.002197265625,304.1548156738281,0.7924345135688782,0.1359227001667022,0.0956308990716934,293.130126953125,297.1499938964844,293.1499938964844,0.1668193489313125,-3635.321044921875,304.1474609375,0.966214120388031,0.2435943782329559,0.2309712469577789,293.22869873046875,297.1499938964844,293.1499938964844,0.0039389161393046,-1483.8251953125,296.5135498046875,0.5640555620193481,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883488148450851,0.8061726689338684,0.8061726689338684,1.0,1.0,-0.8650696277618408,0.3556351363658905,0.5094344615936279,0.167434960603714,0.0,0.0,0.2168302834033966,24.971435546875,25.0,-4.205206394195557,-5368.80322265625,73.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193858534097671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550330221652984,0.1550373286008834,-4.303316927689593e-06,0.0,0.0001211614580824,0.0,0.0,6.18333625793457,0.0,0.0,0.0,0.2786502838134765,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763925984501838,-1852.8115234375,304.1476745605469,0.7807108759880066,0.1303049772977829,0.1177171692252159,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555620193481,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809805691242218,-1506.002197265625,304.1548156738281,0.7924345135688782,0.1359227001667022,0.0956308990716934,293.130126953125,297.1499938964844,293.1499938964844,0.1668193489313125,-3635.321044921875,304.1474609375,0.966214120388031,0.2435943782329559,0.2309712469577789,293.22869873046875,297.1499938964844,293.1499938964844,0.0039389161393046,-1483.8251953125,296.5135498046875,0.5640555620193481,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883488148450851,0.8061726689338684,0.8061726689338684,1.0,1.0,-0.8650696277618408,0.3556351363658905,0.5094344615936279,0.167434960603714,0.0,0.0,0.2168302834033966,24.971435546875,25.0,-4.205206394195557,-5368.80322265625,73.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193858534097671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550330221652984,0.1550373286008834,-4.303316927689593e-06,0.0,0.0001211614580824,0.0,0.0,6.18333625793457,0.0,0.0,0.0,0.2786502838134765,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769276842474937,-1862.6376953125,304.1475524902344,0.7824159860610962,0.1309810578823089,0.1183192580938339,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643462538719177,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808956176042556,-1504.93359375,304.15338134765625,0.7925687432289124,0.1358481794595718,0.0955547839403152,293.12945556640625,297.1499938964844,293.1499938964844,0.1673953533172607,-3645.39892578125,304.1473388671875,0.9674610495567322,0.2442329078912735,0.2315681278705597,293.2255859375,297.1499938964844,293.1499938964844,0.0039251027628779,-1478.9886474609375,296.4933776855469,0.5643462538719177,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883921474218368,0.8061878085136414,0.8061878085136414,1.0,1.0,-0.8664042949676514,0.3567549586296081,0.5096493363380432,0.1663581281900406,0.0,0.0,0.218548446893692,24.912755966186523,25.0,-3.4427058696746826,-5389.83642578125,73.63442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.119631752371788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560265272855758,0.1560308188199997,-4.3049785745097324e-06,0.0,0.0001214110161527,0.0,0.0,6.227022647857666,0.0,0.0,0.0,0.2788178324699402,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769276842474937,-1862.6376953125,304.1475524902344,0.7824159860610962,0.1309810578823089,0.1183192580938339,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643462538719177,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808956176042556,-1504.93359375,304.15338134765625,0.7925687432289124,0.1358481794595718,0.0955547839403152,293.12945556640625,297.1499938964844,293.1499938964844,0.1673953533172607,-3645.39892578125,304.1473388671875,0.9674610495567322,0.2442329078912735,0.2315681278705597,293.2255859375,297.1499938964844,293.1499938964844,0.0039251027628779,-1478.9886474609375,296.4933776855469,0.5643462538719177,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883921474218368,0.8061878085136414,0.8061878085136414,1.0,1.0,-0.8664042949676514,0.3567549586296081,0.5096493363380432,0.1663581281900406,0.0,0.0,0.218548446893692,24.912755966186523,25.0,-3.4427058696746826,-5389.83642578125,73.63442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.119631752371788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560265272855758,0.1560308188199997,-4.3049785745097324e-06,0.0,0.0001214110161527,0.0,0.0,6.227022647857666,0.0,0.0,0.0,0.2788178324699402,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771969333291053,-1867.5804443359373,304.14752197265625,0.7832700610160828,0.1313253492116928,0.1186256781220436,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644828677177429,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808848887681961,-1504.8387451171875,304.1528015136719,0.7927103638648987,0.1358491778373718,0.0955465883016586,293.1291198730469,297.1499938964844,293.1499938964844,0.1676828116178512,-3650.415283203125,304.1473083496094,0.9680750370025636,0.244557723402977,0.231871947646141,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185476489365,-1476.6732177734375,296.48406982421875,0.5644828677177429,0.050000000745058,0.2283660471439361,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.1374206542969,1.0,0.1884237229824066,0.8061953783035278,0.8061953783035278,1.0,1.0,-0.8671208024024963,0.3573267161846161,0.5097940564155579,0.1658539921045303,0.0,0.0,0.2194669097661972,24.88583946228028,25.0,-2.817095994949341,-5400.9833984375,73.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197907477617263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565710604190826,0.1565753668546676,-4.305941274651559e-06,0.0,0.0001215723823406,0.0,0.0,6.25106954574585,0.0,0.0,0.0,0.2789108455181122,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774675384163856,-1872.547607421875,304.1474609375,0.7841252088546753,0.1316734701395034,0.1189357042312622,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646137595176697,0.050000000745058,0.0481414124369621,293.1781616210937,297.1499938964844,293.1499938964844,0.0808902382850647,-1504.9654541015625,304.1522827148437,0.7928885221481323,0.1358707398176193,0.0955536365509033,293.1288146972656,297.1499938964844,293.1499938964844,0.1679700165987014,-3655.419677734375,304.14727783203125,0.96868234872818,0.2448858618736267,0.2321790158748626,293.22235107421875,297.1499938964844,293.1499938964844,0.0039122104644775,-1474.42236328125,296.4752197265625,0.5646137595176697,0.050000000745058,0.2283621281385421,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884612441062927,0.8061898350715637,0.8061898350715637,1.0,1.0,-0.8678640723228455,0.3579017519950866,0.5099623203277588,0.165373221039772,0.0,0.0,0.2204043120145797,24.86051368713379,25.0,-2.170771837234497,-5412.31787109375,73.80616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199738234281539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571335196495056,0.1571378260850906,-4.306958999222843e-06,0.0,0.0001217581811943,0.0,0.0,6.275960922241211,0.0,0.0,0.0,0.2790074348449707,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780118852853775,-1882.540283203125,304.1473999023437,0.7858350872993469,0.1323784738779068,0.1195646598935127,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648595094680786,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809432193636894,-1505.8038330078125,304.15142822265625,0.7933397889137268,0.1359688192605972,0.0956078767776489,293.128173828125,297.1499938964844,293.1499938964844,0.1685439944267273,-3665.401123046875,304.147216796875,0.9698768258094788,0.2455502599477768,0.2328015863895416,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001943077892,-1470.1234130859375,296.4588623046875,0.5648595094680786,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885524839162826,0.8061788082122803,0.8061788082122803,1.0,1.0,-0.8694202899932861,0.3590573072433471,0.510362982749939,0.1644883602857589,0.0,0.0,0.2222925424575805,24.81444358825684,25.0,-1.0137311220169067,-5435.1484375,74.0038833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204097494482994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582830995321273,0.1582874208688736,-4.30909130955115e-06,0.0,0.000122200595797,0.0,0.0,6.326977729797363,0.0,0.0,0.0,0.2792062163352966,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780118852853775,-1882.540283203125,304.1473999023437,0.7858350872993469,0.1323784738779068,0.1195646598935127,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648595094680786,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809432193636894,-1505.8038330078125,304.15142822265625,0.7933397889137268,0.1359688192605972,0.0956078767776489,293.128173828125,297.1499938964844,293.1499938964844,0.1685439944267273,-3665.401123046875,304.147216796875,0.9698768258094788,0.2455502599477768,0.2328015863895416,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001943077892,-1470.1234130859375,296.4588623046875,0.5648595094680786,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885524839162826,0.8061788082122803,0.8061788082122803,1.0,1.0,-0.8694202899932861,0.3590573072433471,0.510362982749939,0.1644883602857589,0.0,0.0,0.2222925424575805,24.81444358825684,25.0,-1.0137311220169067,-5435.1484375,74.0038833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204097494482994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582830995321273,0.1582874208688736,-4.30909130955115e-06,0.0,0.000122200595797,0.0,0.0,6.326977729797363,0.0,0.0,0.0,0.2792062163352966,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785588845610618,-1892.584716796875,304.1473693847656,0.787539005279541,0.1330917328596115,0.1202020719647407,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860667228699,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810473710298538,-1507.3546142578125,304.1507873535156,0.7939051389694214,0.1361337006092071,0.0957102626562118,293.1275939941406,297.1499938964844,293.1499938964844,0.169118046760559,-3675.363037109375,304.1471862792969,0.9710444808006288,0.2462232261896133,0.2334330230951309,293.2156982421875,297.1499938964844,293.1499938964844,0.003889060113579,-1466.1080322265625,296.44415283203125,0.5650860667228699,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886631995439529,0.806167721748352,0.806167721748352,1.0,1.0,-0.8710560202598572,0.3602114915847778,0.5108444690704346,0.1637107133865356,0.0,0.0,0.2241530269384384,24.774099349975582,25.0,-0.1628156304359436,-5457.8154296875,74.2241439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209305003285408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159432902932167,0.1594372242689132,-4.311274551582756e-06,0.0,0.0001227290777023,0.0,0.0,6.378168106079102,0.0,0.0,0.0,0.2794064283370971,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785588845610618,-1892.584716796875,304.1473693847656,0.787539005279541,0.1330917328596115,0.1202020719647407,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860667228699,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810473710298538,-1507.3546142578125,304.1507873535156,0.7939051389694214,0.1361337006092071,0.0957102626562118,293.1275939941406,297.1499938964844,293.1499938964844,0.169118046760559,-3675.363037109375,304.1471862792969,0.9710444808006288,0.2462232261896133,0.2334330230951309,293.2156982421875,297.1499938964844,293.1499938964844,0.003889060113579,-1466.1080322265625,296.44415283203125,0.5650860667228699,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886631995439529,0.806167721748352,0.806167721748352,1.0,1.0,-0.8710560202598572,0.3602114915847778,0.5108444690704346,0.1637107133865356,0.0,0.0,0.2241530269384384,24.774099349975582,25.0,-0.1628156304359436,-5457.8154296875,74.2241439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209305003285408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159432902932167,0.1594372242689132,-4.311274551582756e-06,0.0,0.0001227290777023,0.0,0.0,6.378168106079102,0.0,0.0,0.0,0.2794064283370971,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791072621941566,-1902.660888671875,304.1473388671875,0.7892338633537292,0.1338101774454116,0.1208448782563209,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971863746643,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811982676386833,-1509.5615234375,304.1502685546875,0.7945756316184998,0.1363593637943267,0.0958561301231384,293.1270446777344,297.1499938964844,293.1499938964844,0.1696930080652237,-3685.324951171875,304.1471862792969,0.9721877574920654,0.2469026148319244,0.2340710759162902,293.2123107910156,297.1499938964844,293.1499938964844,0.0038788153324276,-1462.3909912109375,296.4308776855469,0.5652971863746643,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887908577919006,0.8061482310295105,0.8061482310295105,1.0,1.0,-0.8727589845657349,0.3613561987876892,0.5114027857780457,0.16304312646389,0.0,0.0,0.2259501367807388,24.73883819580078,25.0,0.4032635390758514,-5480.11083984375,74.46406555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215207800269126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605569869279861,0.1605612933635711,-4.313442786951782e-06,0.0,0.0001233281363965,0.0,0.0,6.428353309631348,0.0,0.0,0.0,0.2796032130718231,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791072621941566,-1902.660888671875,304.1473388671875,0.7892338633537292,0.1338101774454116,0.1208448782563209,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971863746643,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811982676386833,-1509.5615234375,304.1502685546875,0.7945756316184998,0.1363593637943267,0.0958561301231384,293.1270446777344,297.1499938964844,293.1499938964844,0.1696930080652237,-3685.324951171875,304.1471862792969,0.9721877574920654,0.2469026148319244,0.2340710759162902,293.2123107910156,297.1499938964844,293.1499938964844,0.0038788153324276,-1462.3909912109375,296.4308776855469,0.5652971863746643,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887908577919006,0.8061482310295105,0.8061482310295105,1.0,1.0,-0.8727589845657349,0.3613561987876892,0.5114027857780457,0.16304312646389,0.0,0.0,0.2259501367807388,24.73883819580078,25.0,0.4032635390758514,-5480.11083984375,74.46406555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215207800269126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605569869279861,0.1605612933635711,-4.313442786951782e-06,0.0,0.0001233281363965,0.0,0.0,6.428353309631348,0.0,0.0,0.0,0.2796032130718231,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796563997864723,-1912.7587890625,304.1473083496094,0.7909197211265564,0.1345326602458953,0.1214913576841354,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.565496563911438,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813932418823242,-1512.391357421875,304.1498718261719,0.7953476309776306,0.1366423368453979,0.0960427299141883,293.12652587890625,297.1499938964844,293.1499938964844,0.1702693998813629,-3695.298583984375,304.14715576171875,0.9733099937438964,0.2475873529911041,0.2347143441438675,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694750983268,-1458.985107421875,296.41900634765625,0.565496563911438,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889335960149765,0.8061287999153137,0.8061287999153137,1.0,1.0,-0.8745220899581909,0.3624877631664276,0.5120343565940857,0.162487655878067,0.0,0.0,0.2276591509580612,24.708051681518555,25.0,0.7749733924865723,-5501.93505859375,74.72164154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221630200743675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616375744342804,0.1616418808698654,-4.315553724154597e-06,0.0,0.0001239799312315,0.0,0.0,6.476720333099365,0.0,0.0,0.0,0.279793232679367,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796563997864723,-1912.7587890625,304.1473083496094,0.7909197211265564,0.1345326602458953,0.1214913576841354,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.565496563911438,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813932418823242,-1512.391357421875,304.1498718261719,0.7953476309776306,0.1366423368453979,0.0960427299141883,293.12652587890625,297.1499938964844,293.1499938964844,0.1702693998813629,-3695.298583984375,304.14715576171875,0.9733099937438964,0.2475873529911041,0.2347143441438675,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694750983268,-1458.985107421875,296.41900634765625,0.565496563911438,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889335960149765,0.8061287999153137,0.8061287999153137,1.0,1.0,-0.8745220899581909,0.3624877631664276,0.5120343565940857,0.162487655878067,0.0,0.0,0.2276591509580612,24.708051681518555,25.0,0.7749733924865723,-5501.93505859375,74.72164154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221630200743675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616375744342804,0.1616418808698654,-4.315553724154597e-06,0.0,0.0001239799312315,0.0,0.0,6.476720333099365,0.0,0.0,0.0,0.279793232679367,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799325853586196,-1917.8404541015625,304.14727783203125,0.7917665839195251,0.1348994672298431,0.1218177303671836,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655947327613831,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815070495009422,-1514.0377197265625,304.1496887207031,0.7957752346992493,0.1368064880371093,0.0961513593792915,293.12628173828125,297.1499938964844,293.1499938964844,0.1705584526062011,-3700.29541015625,304.14715576171875,0.973868191242218,0.247933343052864,0.235038623213768,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651409558951,-1457.397216796875,296.4136047363281,0.5655947327613831,0.050000000745058,0.228332832455635,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,293.2085876464844,291.1374206542969,1.0,0.1890101432800293,0.8061190843582153,0.8061190843582153,1.0,1.0,-0.8754290342330933,0.3630498945713043,0.5123791098594666,0.1622526198625564,0.0,0.0,0.228469043970108,24.69389533996582,25.0,1.014625072479248,-5512.5478515625,74.85692596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1224972531199455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162155732512474,0.1621600538492202,-4.316577360441443e-06,0.0,0.0001243191363755,0.0,0.0,6.499959945678711,0.0,0.0,0.0,0.2798846960067749,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.080211766064167,-1922.9791259765625,304.14727783203125,0.7926252484321594,0.135271355509758,0.1221487671136856,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656948685646057,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816318690776825,-1515.840576171875,304.1495056152344,0.7962352633476257,0.1369858235120773,0.096270628273487,293.12603759765625,297.1499938964844,293.1499938964844,0.1708485633134842,-3705.30712890625,304.1471252441406,0.974429726600647,0.2482824474573135,0.2353657633066177,293.2055358886719,297.1499938964844,293.1499938964844,0.0038610133342444,-1455.8778076171875,296.4085388183594,0.5656948685646057,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890899538993835,0.8061047792434692,0.8061047792434692,1.0,1.0,-0.8763576745986938,0.3636115193367004,0.5127461552619934,0.1620464622974395,0.0,0.0,0.229236826300621,24.680147171020508,25.0,1.2351166009902954,-5522.94873046875,74.99676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228362917900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162652388215065,0.16265669465065,-4.3175709834031295e-06,0.0,0.0001246632164111,0.0,0.0,6.522271156311035,0.0,0.0,0.0,0.2799726128578186,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807772129774093,-1933.395751953125,304.1472473144531,0.7943631410598755,0.1360227018594741,0.1228200867772102,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977627754211,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819148570299148,-1519.9239501953125,304.1492004394531,0.7972439527511597,0.1373862475156784,0.0965395644307136,293.12554931640625,297.1499938964844,293.1499938964844,0.1714347302913665,-3715.427978515625,304.1471252441406,0.9755560755729676,0.2489868700504303,0.2360269874334335,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534302730113,-1453.079833984375,296.3993530273437,0.5658977627754211,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589777708053,0.8060762882232666,0.8060762882232666,1.0,1.0,-0.8782708644866943,0.3647301197052002,0.5135407447814941,0.1617197096347808,0.0,0.0,0.2306635975837707,24.65428352355957,25.0,1.3513572216033936,-5543.083984375,75.28919219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235180050134658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635759472846985,0.1635802686214447,-4.319436357036466e-06,0.0,0.0001253550726687,0.0,0.0,6.563835144042969,0.0,0.0,0.0,0.28013676404953,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807772129774093,-1933.395751953125,304.1472473144531,0.7943631410598755,0.1360227018594741,0.1228200867772102,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977627754211,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819148570299148,-1519.9239501953125,304.1492004394531,0.7972439527511597,0.1373862475156784,0.0965395644307136,293.12554931640625,297.1499938964844,293.1499938964844,0.1714347302913665,-3715.427978515625,304.1471252441406,0.9755560755729676,0.2489868700504303,0.2360269874334335,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534302730113,-1453.079833984375,296.3993530273437,0.5658977627754211,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589777708053,0.8060762882232666,0.8060762882232666,1.0,1.0,-0.8782708644866943,0.3647301197052002,0.5135407447814941,0.1617197096347808,0.0,0.0,0.2306635975837707,24.65428352355957,25.0,1.3513572216033936,-5543.083984375,75.28919219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235180050134658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635759472846985,0.1635802686214447,-4.319436357036466e-06,0.0,0.0001253550726687,0.0,0.0,6.563835144042969,0.0,0.0,0.0,0.28013676404953,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813473537564277,-1943.910888671875,304.147216796875,0.7961085438728333,0.1367789655923843,0.1234970018267631,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661002397537231,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822384804487228,-1524.5919189453125,304.14892578125,0.7983539700508118,0.1378373056650161,0.096844844520092,293.1251220703125,297.1499938964844,293.1499938964844,0.1720276921987533,-3725.66064453125,304.1470947265625,0.9766770601272584,0.249696746468544,0.2366940826177597,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467803969979,-1450.622802734375,296.3913269042969,0.5661002397537231,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894394308328628,0.806047797203064,0.806047797203064,1.0,1.0,-0.8802414536476135,0.3658353090286255,0.514406144618988,0.1615032404661178,0.0,0.0,0.2319717407226562,24.63102149963379,25.0,1.3091812133789062,-5562.6767578125,75.59639739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241882741451263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644253879785537,0.1644297093153,-4.3211516640440095e-06,0.0,0.000126035316498,0.0,0.0,6.602118015289307,0.0,0.0,0.0,0.2802880108356476,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813473537564277,-1943.910888671875,304.147216796875,0.7961085438728333,0.1367789655923843,0.1234970018267631,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661002397537231,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822384804487228,-1524.5919189453125,304.14892578125,0.7983539700508118,0.1378373056650161,0.096844844520092,293.1251220703125,297.1499938964844,293.1499938964844,0.1720276921987533,-3725.66064453125,304.1470947265625,0.9766770601272584,0.249696746468544,0.2366940826177597,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467803969979,-1450.622802734375,296.3913269042969,0.5661002397537231,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894394308328628,0.806047797203064,0.806047797203064,1.0,1.0,-0.8802414536476135,0.3658353090286255,0.514406144618988,0.1615032404661178,0.0,0.0,0.2319717407226562,24.63102149963379,25.0,1.3091812133789062,-5562.6767578125,75.59639739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241882741451263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644253879785537,0.1644297093153,-4.3211516640440095e-06,0.0,0.000126035316498,0.0,0.0,6.602118015289307,0.0,0.0,0.0,0.2802880108356476,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819193199276924,-1954.4705810546875,304.1471862792969,0.7978547215461731,0.1375376880168914,0.124176524579525,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025379180908,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825977027416229,-1529.772705078125,304.148681640625,0.7995531558990479,0.138333573937416,0.0971823409199714,293.12469482421875,297.1499938964844,293.1499938964844,0.1726248860359192,-3735.958740234375,304.1470642089844,0.9777899384498596,0.250410258769989,0.2373649179935455,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410201668739,-1448.4886474609375,296.3844299316406,0.5663025379180908,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.204345703125,291.1407165527344,1.0,0.1896297931671142,0.8060140013694763,0.8060140013694763,1.0,1.0,-0.8822583556175232,0.3669223189353943,0.5153360366821289,0.1613935083150863,0.0,0.0,0.2331652194261551,24.610197067260746,25.0,1.2631405591964722,-5581.765625,75.91634368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248321607708931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652061939239502,0.1652105301618576,-4.322736458561849e-06,0.0,0.0001266887702513,0.0,0.0,6.637366771697998,0.0,0.0,0.0,0.28042733669281,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819193199276924,-1954.4705810546875,304.1471862792969,0.7978547215461731,0.1375376880168914,0.124176524579525,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025379180908,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825977027416229,-1529.772705078125,304.148681640625,0.7995531558990479,0.138333573937416,0.0971823409199714,293.12469482421875,297.1499938964844,293.1499938964844,0.1726248860359192,-3735.958740234375,304.1470642089844,0.9777899384498596,0.250410258769989,0.2373649179935455,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410201668739,-1448.4886474609375,296.3844299316406,0.5663025379180908,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.204345703125,291.1407165527344,1.0,0.1896297931671142,0.8060140013694763,0.8060140013694763,1.0,1.0,-0.8822583556175232,0.3669223189353943,0.5153360366821289,0.1613935083150863,0.0,0.0,0.2331652194261551,24.610197067260746,25.0,1.2631405591964722,-5581.765625,75.91634368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248321607708931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652061939239502,0.1652105301618576,-4.322736458561849e-06,0.0,0.0001266887702513,0.0,0.0,6.637366771697998,0.0,0.0,0.0,0.28042733669281,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.08249232172966,-1965.0596923828125,304.14715576171875,0.7995997071266174,0.138297900557518,0.124857559800148,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829911008477211,-1535.4471435546875,304.1484680175781,0.800838053226471,0.1388733685016632,0.0975507795810699,293.12432861328125,297.1499938964844,293.1499938964844,0.1732257306575775,-3746.312255859375,304.14703369140625,0.9788944125175476,0.251126617193222,0.2380385994911193,293.19189453125,297.1499938964844,293.1499938964844,0.0038361747283488,-1446.6875,296.37872314453125,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898292899131775,0.8059802055358887,0.8059802055358887,1.0,1.0,-0.8843176364898682,0.3679902553558349,0.5163273811340332,0.1613892316818237,0.0,0.0,0.2342453449964523,24.591642379760746,25.0,1.1912493705749512,-5600.27978515625,76.24817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254366338253021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659165322780609,0.1659208536148071,-4.324187102611177e-06,0.0,0.0001273022353416,0.0,0.0,6.6694865226745605,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.08249232172966,-1965.0596923828125,304.14715576171875,0.7995997071266174,0.138297900557518,0.124857559800148,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829911008477211,-1535.4471435546875,304.1484680175781,0.800838053226471,0.1388733685016632,0.0975507795810699,293.12432861328125,297.1499938964844,293.1499938964844,0.1732257306575775,-3746.312255859375,304.14703369140625,0.9788944125175476,0.251126617193222,0.2380385994911193,293.19189453125,297.1499938964844,293.1499938964844,0.0038361747283488,-1446.6875,296.37872314453125,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898292899131775,0.8059802055358887,0.8059802055358887,1.0,1.0,-0.8843176364898682,0.3679902553558349,0.5163273811340332,0.1613892316818237,0.0,0.0,0.2342453449964523,24.591642379760746,25.0,1.1912493705749512,-5600.27978515625,76.24817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254366338253021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659165322780609,0.1659208536148071,-4.324187102611177e-06,0.0,0.0001273022353416,0.0,0.0,6.6694865226745605,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827790945768356,-1970.363037109375,304.14715576171875,0.8004716038703918,0.1386782974004745,0.1251984238624572,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666075348854065,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0832003280520439,-1538.4658203125,304.1483764648437,0.8015120625495911,0.1391591429710388,0.097746305167675,293.1241455078125,297.1499938964844,293.1499938964844,0.1735275387763977,-3751.51025390625,304.14703369140625,0.9794437885284424,0.251485675573349,0.2383763343095779,293.190185546875,297.1499938964844,293.1499938964844,0.0038341076578944,-1445.9168701171875,296.37628173828125,0.5666075348854065,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.20269775390625,291.1419677734375,1.0,0.1899322569370269,0.8059632778167725,0.8059632778167725,1.0,1.0,-0.8853623270988464,0.368516743183136,0.5168455839157104,0.1614264547824859,0.0,0.0,0.2347451448440551,24.58314514160156,25.0,1.1451799869537354,-5609.3125,76.41832733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257204562425613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662462055683136,0.1662505269050598,-4.324861947679892e-06,0.0,0.0001275902905035,0.0,0.0,6.684409141540527,0.0,0.0,0.0,0.280613511800766,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830659344792366,-1975.6702880859373,304.14715576171875,0.8013434410095215,0.1390587836503982,0.1255393624305725,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667105913162231,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834165886044502,-1541.586669921875,304.1482849121094,0.8022041916847229,0.1394539177417755,0.097948171198368,293.1239929199219,297.1499938964844,293.1499938964844,0.1738301217555999,-3756.7197265625,304.14703369140625,0.9799916744232178,0.2518452405929565,0.2387145161628723,293.1884765625,297.1499938964844,293.1499938964844,0.0038322506006807,-1445.223388671875,296.3741455078125,0.5667105913162231,0.050000000745058,0.2282996773719787,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021484375,291.142333984375,1.0,0.1900369971990585,0.8059428334236145,0.8059428334236145,1.0,1.0,-0.8864151835441589,0.3690371811389923,0.517378032207489,0.1614893823862075,0.0,0.0,0.2352229803800583,24.575071334838867,25.0,1.0962966680526731,-5618.2060546875,76.59085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259924918413162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665618866682052,0.1665662229061126,-4.325509053160204e-06,0.0,0.0001278663548873,0.0,0.0,6.698707103729248,0.0,0.0,0.0,0.2806701064109802,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836396142840385,-1986.2918701171875,304.14715576171875,0.8030861616134644,0.1398195475339889,0.1262211948633194,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838714018464088,-1548.1524658203125,304.1481018066406,0.8036457300186157,0.1400717347860336,0.0983720272779464,293.1236877441406,297.1499938964844,293.1499938964844,0.1744376569986343,-3767.17431640625,304.1470031738281,0.9810830354690552,0.2525655627250671,0.2393921464681625,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292282260954,-1444.089599609375,296.3706970214844,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902518719434738,0.8059019446372986,0.8059019446372986,1.0,1.0,-0.8885464668273926,0.3700606822967529,0.5184857845306396,0.161694198846817,0.0,0.0,0.2361108511686325,24.56020736694336,25.0,0.9915112853050232,-5635.5244140625,76.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264957934617996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671499162912368,0.1671542376279831,-4.326716407376807e-06,0.0,0.0001283771562157,0.0,0.0,6.725362300872803,0.0,0.0,0.0,0.2807756960391998,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836396142840385,-1986.2918701171875,304.14715576171875,0.8030861616134644,0.1398195475339889,0.1262211948633194,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838714018464088,-1548.1524658203125,304.1481018066406,0.8036457300186157,0.1400717347860336,0.0983720272779464,293.1236877441406,297.1499938964844,293.1499938964844,0.1744376569986343,-3767.17431640625,304.1470031738281,0.9810830354690552,0.2525655627250671,0.2393921464681625,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292282260954,-1444.089599609375,296.3706970214844,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902518719434738,0.8059019446372986,0.8059019446372986,1.0,1.0,-0.8885464668273926,0.3700606822967529,0.5184857845306396,0.161694198846817,0.0,0.0,0.2361108511686325,24.56020736694336,25.0,0.9915112853050232,-5635.5244140625,76.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264957934617996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671499162912368,0.1671542376279831,-4.326716407376807e-06,0.0,0.0001283771562157,0.0,0.0,6.725362300872803,0.0,0.0,0.0,0.2807756960391998,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128619551658,-1996.914794921875,304.14715576171875,0.8048275709152222,0.140579417347908,0.1269023716449737,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671336054801941,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.084353432059288,-1555.1146240234375,304.1479187011719,0.8051580190658569,0.1407241076231002,0.0988204106688499,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479787588119,-3777.669921875,304.14697265625,0.9821693301200868,0.2532870173454284,0.2400709092617035,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270987570285,-1443.2838134765625,296.3683776855469,0.5671336054801941,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904731541872024,0.8058610558509827,0.8058610558509827,1.0,1.0,-0.8907075524330139,0.3710584342479706,0.5196491479873657,0.1620058566331863,0.0,0.0,0.2369206994771957,24.546863555908203,25.0,0.8759427070617676,-5652.20556640625,77.30447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269456595182418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676872968673706,0.1676916182041168,-4.32782053394476e-06,0.0,0.0001288336934521,0.0,0.0,6.749745845794678,0.0,0.0,0.0,0.2808722853660583,4.0,0.0,1.0
