time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128619551658,-1996.914794921875,304.14715576171875,0.8048275709152222,0.140579417347908,0.1269023716449737,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671336054801941,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.084353432059288,-1555.1146240234375,304.1479187011719,0.8051580190658569,0.1407241076231002,0.0988204106688499,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479787588119,-3777.669921875,304.14697265625,0.9821693301200868,0.2532870173454284,0.2400709092617035,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270987570285,-1443.2838134765625,296.3683776855469,0.5671336054801941,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904731541872024,0.8058610558509827,0.8058610558509827,1.0,1.0,-0.8907075524330139,0.3710584342479706,0.5196491479873657,0.1620058566331863,0.0,0.0,0.2369206994771957,24.546863555908203,25.0,0.8759427070617676,-5652.20556640625,77.30447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269456595182418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676872968673706,0.1676916182041168,-4.32782053394476e-06,0.0,0.0001288336934521,0.0,0.0,6.749745845794678,0.0,0.0,0.0,0.2808722853660583,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.084785558283329,-2007.5367431640625,304.14715576171875,0.8065575957298279,0.1413379460573196,0.1275824010372162,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673491358757019,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848610177636146,-1562.45068359375,304.14776611328125,0.806725025177002,0.1414086818695068,0.0992916524410247,293.1231689453125,297.1499938964844,293.1499938964844,0.1756613105535507,-3788.2109375,304.14697265625,0.9832451939582824,0.254009336233139,0.2407505363225937,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258617278188,-1442.8076171875,296.3671264648437,0.5673491358757019,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001733779907,0.805814266204834,0.805814266204834,1.0,1.0,-0.8928957581520081,0.372044563293457,0.520851194858551,0.162382885813713,0.0,0.0,0.237668976187706,24.534835815429688,25.0,0.6881246566772461,-5668.3310546875,77.6738052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273438185453415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168182834982872,0.1681871712207794,-4.328835530031938e-06,0.0,0.0001292377855861,0.0,0.0,6.77224588394165,0.0,0.0,0.0,0.2809613943099975,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.084785558283329,-2007.5367431640625,304.14715576171875,0.8065575957298279,0.1413379460573196,0.1275824010372162,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673491358757019,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848610177636146,-1562.45068359375,304.14776611328125,0.806725025177002,0.1414086818695068,0.0992916524410247,293.1231689453125,297.1499938964844,293.1499938964844,0.1756613105535507,-3788.2109375,304.14697265625,0.9832451939582824,0.254009336233139,0.2407505363225937,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258617278188,-1442.8076171875,296.3671264648437,0.5673491358757019,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001733779907,0.805814266204834,0.805814266204834,1.0,1.0,-0.8928957581520081,0.372044563293457,0.520851194858551,0.162382885813713,0.0,0.0,0.237668976187706,24.534835815429688,25.0,0.6881246566772461,-5668.3310546875,77.6738052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273438185453415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168182834982872,0.1681871712207794,-4.328835530031938e-06,0.0,0.0001292377855861,0.0,0.0,6.77224588394165,0.0,0.0,0.0,0.2809613943099975,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853585079312324,-2018.17431640625,304.1471252441406,0.808252215385437,0.1420947164297104,0.1282609552145004,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853945836424827,-1570.1685791015625,304.14764404296875,0.8083242177963257,0.1421245336532592,0.0997851714491844,293.1229553222656,297.1499938964844,293.1499938964844,0.1762797236442566,-3798.83642578125,304.1469421386719,0.9843047261238098,0.2547323703765869,0.2414308786392212,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255837280303,-1442.6925048828125,296.366943359375,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909326016902923,0.8057674169540405,0.8057674169540405,1.0,1.0,-0.8951098918914795,0.3730360865592956,0.5220738053321838,0.1627816706895828,0.0,0.0,0.2383954972028732,24.52400016784668,25.0,0.357804536819458,-5684.1982421875,78.05095672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276926696300506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686570644378662,0.1686613857746124,-4.329787770984694e-06,0.0,0.0001295918191317,0.0,0.0,6.793766021728516,0.0,0.0,0.0,0.2810464799404144,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853585079312324,-2018.17431640625,304.1471252441406,0.808252215385437,0.1420947164297104,0.1282609552145004,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853945836424827,-1570.1685791015625,304.14764404296875,0.8083242177963257,0.1421245336532592,0.0997851714491844,293.1229553222656,297.1499938964844,293.1499938964844,0.1762797236442566,-3798.83642578125,304.1469421386719,0.9843047261238098,0.2547323703765869,0.2414308786392212,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255837280303,-1442.6925048828125,296.366943359375,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909326016902923,0.8057674169540405,0.8057674169540405,1.0,1.0,-0.8951098918914795,0.3730360865592956,0.5220738053321838,0.1627816706895828,0.0,0.0,0.2383954972028732,24.52400016784668,25.0,0.357804536819458,-5684.1982421875,78.05095672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276926696300506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686570644378662,0.1686613857746124,-4.329787770984694e-06,0.0,0.0001295918191317,0.0,0.0,6.793766021728516,0.0,0.0,0.0,0.2810464799404144,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856449455022811,-2023.4959716796875,304.1471252441406,0.8090864419937134,0.1424721777439117,0.1285995244979858,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676665902137756,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856702625751495,-1574.158447265625,304.1475524902344,0.8091338276863098,0.1424930393695831,0.1000395268201828,293.12286376953125,297.1499938964844,293.1499938964844,0.1765906810760498,-3804.177734375,304.1469421386719,0.9848285913467408,0.2550939321517944,0.2417711913585662,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257974665611,-1442.767822265625,296.36724853515625,0.5676665902137756,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910506337881088,0.8057439923286438,0.8057439923286438,1.0,1.0,-0.8962254524230957,0.3735330998897552,0.5226923227310181,0.1629895865917205,0.0,0.0,0.238762155175209,24.51899147033692,25.0,0.2011988013982772,-5692.13671875,78.24219512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278513967990875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688949465751648,0.1688992828130722,-4.330257070250809e-06,0.0,0.0001297529233852,0.0,0.0,6.80455493927002,0.0,0.0,0.0,0.2810890078544616,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.085931085050106,-2028.8143310546875,304.1471252441406,0.809912383556366,0.1428489685058593,0.1289374679327011,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677711963653564,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859511792659759,-1578.2254638671875,304.1474914550781,0.8099490404129028,0.1428680270910263,0.1002984717488288,293.1227722167969,297.1499938964844,293.1499938964844,0.1769023984670639,-3809.530517578125,304.1469421386719,0.9853484034538268,0.2554554939270019,0.242111474275589,293.1715087890625,297.1499938964844,293.1499938964844,0.0038262379821389,-1442.9273681640625,296.3677978515625,0.5677711963653564,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.1911697387695312,0.8057171106338501,0.8057171106338501,1.0,1.0,-0.897345781326294,0.3740301132202148,0.5233156681060791,0.1632032096385955,0.0,0.0,0.2391331791877746,24.51424217224121,25.0,0.0694633424282074,-5700.08984375,78.4350357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280015558004379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691355556249618,0.169139876961708,-4.330728643253679e-06,0.0,0.0001299053110415,0.0,0.0,6.815465927124023,0.0,0.0,0.0,0.2811319530010223,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019410848617,-2039.4300537109373,304.14715576171875,0.8115402460098267,0.1435998082160949,0.1296111196279525,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865285545587539,-1586.588134765625,304.1473693847656,0.8115965127944946,0.1436371654272079,0.1008301153779029,293.12261962890625,297.1499938964844,293.1499938964844,0.1775274574756622,-3820.25927734375,304.1469116210937,0.986376166343689,0.2561781704425812,0.2427917867898941,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278307765722,-1443.50927734375,296.3697509765625,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111524820327,0.8056634068489075,0.8056634068489075,1.0,1.0,-0.8995999693870544,0.3750239312648773,0.5245760679244995,0.1636498272418975,0.0,0.0,0.2398935258388519,24.50552749633789,25.0,-0.1240417957305908,-5716.03173828125,78.82545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.128280222415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696285456418991,0.1696328818798065,-4.331690433900803e-06,0.0,0.000130188112962,0.0,0.0,6.837830066680908,0.0,0.0,0.0,0.2812199592590332,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019410848617,-2039.4300537109373,304.14715576171875,0.8115402460098267,0.1435998082160949,0.1296111196279525,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865285545587539,-1586.588134765625,304.1473693847656,0.8115965127944946,0.1436371654272079,0.1008301153779029,293.12261962890625,297.1499938964844,293.1499938964844,0.1775274574756622,-3820.25927734375,304.1469116210937,0.986376166343689,0.2561781704425812,0.2427917867898941,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278307765722,-1443.50927734375,296.3697509765625,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111524820327,0.8056634068489075,0.8056634068489075,1.0,1.0,-0.8995999693870544,0.3750239312648773,0.5245760679244995,0.1636498272418975,0.0,0.0,0.2398935258388519,24.50552749633789,25.0,-0.1240417957305908,-5716.03173828125,78.82545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.128280222415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696285456418991,0.1696328818798065,-4.331690433900803e-06,0.0,0.000130188112962,0.0,0.0,6.837830066680908,0.0,0.0,0.0,0.2812199592590332,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870701149106025,-2050.001708984375,304.14715576171875,0.813137948513031,0.1443463265895843,0.1302811503410339,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871236324310302,-1595.2109375,304.1472473144531,0.8132616877555847,0.1444283574819564,0.1013776287436485,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534850597381,-3830.99658203125,304.1469116210937,0.9873880743980408,0.2568996250629425,0.243471160531044,293.1647033691406,297.1499938964844,293.1499938964844,0.0038303076289594,-1444.41552734375,296.3728332519531,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916562020778656,0.8056096434593201,0.8056096434593201,1.0,1.0,-0.9018678665161132,0.3760143518447876,0.5258535146713257,0.1641246378421783,0.0,0.0,0.2406819015741348,24.49779891967773,25.0,-0.2403150051832199,-5732.0029296875,79.2213363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285397410392761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701403111219406,0.170144647359848,-4.332685875851894e-06,0.0,0.0001304514880757,0.0,0.0,6.861059665679932,0.0,0.0,0.0,0.2813113033771515,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870701149106025,-2050.001708984375,304.14715576171875,0.813137948513031,0.1443463265895843,0.1302811503410339,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871236324310302,-1595.2109375,304.1472473144531,0.8132616877555847,0.1444283574819564,0.1013776287436485,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534850597381,-3830.99658203125,304.1469116210937,0.9873880743980408,0.2568996250629425,0.243471160531044,293.1647033691406,297.1499938964844,293.1499938964844,0.0038303076289594,-1444.41552734375,296.3728332519531,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916562020778656,0.8056096434593201,0.8056096434593201,1.0,1.0,-0.9018678665161132,0.3760143518447876,0.5258535146713257,0.1641246378421783,0.0,0.0,0.2406819015741348,24.49779891967773,25.0,-0.2403150051832199,-5732.0029296875,79.2213363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285397410392761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701403111219406,0.170144647359848,-4.332685875851894e-06,0.0,0.0001304514880757,0.0,0.0,6.861059665679932,0.0,0.0,0.0,0.2813113033771515,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876345038414001,-2060.50732421875,304.14715576171875,0.8147066235542297,0.1450875699520111,0.1309466212987899,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877349600195884,-1604.0723876953125,304.14715576171875,0.814943253993988,0.1452402025461197,0.1019399613142013,293.12237548828125,297.1499938964844,293.1499938964844,0.1787792146205902,-3841.719970703125,304.1468811035156,0.9883837699890136,0.2576192915439605,0.2441489398479461,293.1612854003906,297.1499938964844,293.1499938964844,0.0038337022997438,-1445.656005859375,296.3770446777344,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045448303222,0.8055502772331238,0.8055502772331238,1.0,1.0,-0.9041461944580078,0.3769980669021606,0.5271481871604919,0.1646304875612259,0.0,0.0,0.2415007054805755,24.49106788635254,25.0,-0.2897579967975616,-5747.9658203125,79.62216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.128789409995079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706736087799072,0.1706779450178146,-4.333724518801319e-06,0.0,0.0001307048805756,0.0,0.0,6.885288238525391,0.0,0.0,0.0,0.2814066112041473,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876345038414001,-2060.50732421875,304.14715576171875,0.8147066235542297,0.1450875699520111,0.1309466212987899,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877349600195884,-1604.0723876953125,304.14715576171875,0.814943253993988,0.1452402025461197,0.1019399613142013,293.12237548828125,297.1499938964844,293.1499938964844,0.1787792146205902,-3841.719970703125,304.1468811035156,0.9883837699890136,0.2576192915439605,0.2441489398479461,293.1612854003906,297.1499938964844,293.1499938964844,0.0038337022997438,-1445.656005859375,296.3770446777344,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045448303222,0.8055502772331238,0.8055502772331238,1.0,1.0,-0.9041461944580078,0.3769980669021606,0.5271481871604919,0.1646304875612259,0.0,0.0,0.2415007054805755,24.49106788635254,25.0,-0.2897579967975616,-5747.9658203125,79.62216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.128789409995079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706736087799072,0.1706779450178146,-4.333724518801319e-06,0.0,0.0001307048805756,0.0,0.0,6.885288238525391,0.0,0.0,0.0,0.2814066112041473,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942361593246,-2070.929443359375,304.1471862792969,0.8162476420402527,0.1458226293325424,0.1316066831350326,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930848121643,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883609354496002,-1613.1484375,304.1470642089844,0.81663978099823,0.1460708230733871,0.1025158241391182,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036775827407,-3852.412109375,304.1468811035156,0.9893633723258972,0.2583365440368652,0.2448245733976364,293.15789794921875,297.1499938964844,293.1499938964844,0.003838037373498,-1447.2369384765625,296.38250732421875,0.5685930848121643,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557784080505,0.8054909110069275,0.8054909110069275,1.0,1.0,-0.9064318537712096,0.3779725730419159,0.5284592509269714,0.1651710718870163,0.0,0.0,0.2423490136861801,24.485322952270508,25.0,-0.2952778935432434,-5763.875,80.02735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290384531021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712284237146377,0.1712327599525451,-4.334808636485832e-06,0.0,0.0001309576327912,0.0,0.0,6.9105224609375,0.0,0.0,0.0,0.2815059125423431,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942361593246,-2070.929443359375,304.1471862792969,0.8162476420402527,0.1458226293325424,0.1316066831350326,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930848121643,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883609354496002,-1613.1484375,304.1470642089844,0.81663978099823,0.1460708230733871,0.1025158241391182,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036775827407,-3852.412109375,304.1468811035156,0.9893633723258972,0.2583365440368652,0.2448245733976364,293.15789794921875,297.1499938964844,293.1499938964844,0.003838037373498,-1447.2369384765625,296.38250732421875,0.5685930848121643,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557784080505,0.8054909110069275,0.8054909110069275,1.0,1.0,-0.9064318537712096,0.3779725730419159,0.5284592509269714,0.1651710718870163,0.0,0.0,0.2423490136861801,24.485322952270508,25.0,-0.2952778935432434,-5763.875,80.02735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290384531021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712284237146377,0.1712327599525451,-4.334808636485832e-06,0.0,0.0001309576327912,0.0,0.0,6.9105224609375,0.0,0.0,0.0,0.2815059125423431,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884722173213958,-2076.1064453125,304.1471862792969,0.8170085549354553,0.1461876481771469,0.1319345831871032,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686947703361511,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886785238981247,-1617.75390625,304.1470031738281,0.8174924254417419,0.14649198949337,0.1028080508112907,293.12225341796875,297.1499938964844,293.1499938964844,0.1797152161598205,-3857.742919921875,304.1468811035156,0.9898473620414734,0.2586940824985504,0.2451614737510681,293.1561889648437,297.1499938964844,293.1499938964844,0.0038405335508286,-1448.1461181640625,296.3856811523437,0.5686947703361511,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922822892665863,0.8054612278938293,0.8054612278938293,1.0,1.0,-0.9075761437416076,0.3784554004669189,0.5291207432746887,0.1654552668333053,0.0,0.0,0.242782637476921,24.4827880859375,25.0,-0.2853597998619079,-5771.80029296875,80.23133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291650831699371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715130060911178,0.1715173423290252,-4.335366156738019e-06,0.0,0.0001310861407546,0.0,0.0,6.923478126525879,0.0,0.0,0.0,0.2815569043159485,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887486487627029,-2081.255126953125,304.1471862792969,0.8177627921104431,0.1465507596731186,0.1322607547044754,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687962174415588,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889990553259849,-1622.4022216796875,304.14697265625,0.8183479309082031,0.1469170898199081,0.1031030565500259,293.1222229003906,297.1499938964844,293.1499938964844,0.1800260245800018,-3863.05859375,304.1468811035156,0.9903271198272704,0.2590508460998535,0.2454975694417953,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432711735367,-1449.141845703125,296.38916015625,0.5687962174415588,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924093514680862,0.8054278492927551,0.8054278492927551,1.0,1.0,-0.9087207913398744,0.3789345324039459,0.5297862887382507,0.1657489240169525,0.0,0.0,0.2432219237089157,24.48050308227539,25.0,-0.2664388716220855,-5779.69677734375,80.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292943954467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718021631240844,0.1718064993619918,-4.335934590926627e-06,0.0,0.0001312173699261,0.0,0.0,6.936649799346924,0.0,0.0,0.0,0.2816087901592254,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.089297130703926,-2091.471435546875,304.147216796875,0.8192533254623413,0.1472712755203247,0.1329082399606704,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896470844745636,-1631.8004150390625,304.1469116210937,0.8200647830963135,0.1477762162685394,0.1036996766924858,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454956531524,-3873.646240234375,304.1468811035156,0.9912751317024232,0.2597616612911224,0.2461674511432647,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493801839649,-1451.3609619140625,296.39697265625,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926647424697876,0.8053611516952515,0.8053611516952515,1.0,1.0,-0.9110093712806702,0.3798815608024597,0.5311278104782104,0.1663651913404464,0.0,0.0,0.2441121488809585,24.476566314697266,25.0,-0.2119487971067428,-5795.396484375,80.84783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295621693134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723905503749847,0.1723948866128921,-4.33709556091344e-06,0.0,0.0001314891414949,0.0,0.0,6.963479518890381,0.0,0.0,0.0,0.2817144989967346,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.089297130703926,-2091.471435546875,304.147216796875,0.8192533254623413,0.1472712755203247,0.1329082399606704,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896470844745636,-1631.8004150390625,304.1469116210937,0.8200647830963135,0.1477762162685394,0.1036996766924858,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454956531524,-3873.646240234375,304.1468811035156,0.9912751317024232,0.2597616612911224,0.2461674511432647,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493801839649,-1451.3609619140625,296.39697265625,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926647424697876,0.8053611516952515,0.8053611516952515,1.0,1.0,-0.9110093712806702,0.3798815608024597,0.5311278104782104,0.1663651913404464,0.0,0.0,0.2441121488809585,24.476566314697266,25.0,-0.2119487971067428,-5795.396484375,80.84783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295621693134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723905503749847,0.1723948866128921,-4.33709556091344e-06,0.0,0.0001314891414949,0.0,0.0,6.963479518890381,0.0,0.0,0.0,0.2817144989967346,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385867476463,-2101.557373046875,304.1472473144531,0.8207183480262756,0.1479829251766204,0.1335478872060775,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903036668896675,-1641.3226318359375,304.1468505859375,0.8217886090278625,0.1486465185880661,0.1043045073747634,293.1221923828125,297.1499938964844,293.1499938964844,0.1812611371278762,-3884.158203125,304.1469116210937,0.9922062158584596,0.2604682147502899,0.2468334287405014,293.1476745605469,297.1499938964844,293.1499938964844,0.0038564102724194,-1453.9097900390625,296.4060363769531,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929216235876083,0.805294394493103,0.805294394493103,1.0,1.0,-0.913293719291687,0.3808117806911468,0.5324819684028625,0.167020782828331,0.0,0.0,0.2450132220983505,24.473567962646484,25.0,-0.1452825516462326,-5810.9365234375,81.26180267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298457831144333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729895025491714,0.1729938387870788,-4.33828563473071e-06,0.0,0.0001317769638262,0.0,0.0,6.9908294677734375,0.0,0.0,0.0,0.2818223834037781,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385867476463,-2101.557373046875,304.1472473144531,0.8207183480262756,0.1479829251766204,0.1335478872060775,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903036668896675,-1641.3226318359375,304.1468505859375,0.8217886090278625,0.1486465185880661,0.1043045073747634,293.1221923828125,297.1499938964844,293.1499938964844,0.1812611371278762,-3884.158203125,304.1469116210937,0.9922062158584596,0.2604682147502899,0.2468334287405014,293.1476745605469,297.1499938964844,293.1499938964844,0.0038564102724194,-1453.9097900390625,296.4060363769531,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929216235876083,0.805294394493103,0.805294394493103,1.0,1.0,-0.913293719291687,0.3808117806911468,0.5324819684028625,0.167020782828331,0.0,0.0,0.2450132220983505,24.473567962646484,25.0,-0.1452825516462326,-5810.9365234375,81.26180267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298457831144333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729895025491714,0.1729938387870788,-4.33828563473071e-06,0.0,0.0001317769638262,0.0,0.0,6.9908294677734375,0.0,0.0,0.0,0.2818223834037781,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.090372547507286,-2111.503662109375,304.14727783203125,0.8221583962440491,0.1486850380897522,0.1341791450977325,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909669622778892,-1650.9412841796875,304.14678955078125,0.8235169053077698,0.1495254784822464,0.1049158126115799,293.1221923828125,297.1499938964844,293.1499938964844,0.181872472167015,-3894.58740234375,304.1469116210937,0.99312025308609,0.2611700296401977,0.2474950402975082,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643551524728,-1456.7855224609375,296.41632080078125,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931795328855514,0.8052223324775696,0.8052223324775696,1.0,1.0,-0.9155706763267516,0.381723552942276,0.5338470935821533,0.1677141785621643,0.0,0.0,0.2459178268909454,24.47146797180176,25.0,-0.0717422291636467,-5826.30078125,81.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301465332508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735941916704177,0.1735985279083252,-4.339494353189366e-06,0.0,0.0001320821902481,0.0,0.0,7.018481254577637,0.0,0.0,0.0,0.2819315791130066,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.090372547507286,-2111.503662109375,304.14727783203125,0.8221583962440491,0.1486850380897522,0.1341791450977325,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909669622778892,-1650.9412841796875,304.14678955078125,0.8235169053077698,0.1495254784822464,0.1049158126115799,293.1221923828125,297.1499938964844,293.1499938964844,0.181872472167015,-3894.58740234375,304.1469116210937,0.99312025308609,0.2611700296401977,0.2474950402975082,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643551524728,-1456.7855224609375,296.41632080078125,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931795328855514,0.8052223324775696,0.8052223324775696,1.0,1.0,-0.9155706763267516,0.381723552942276,0.5338470935821533,0.1677141785621643,0.0,0.0,0.2459178268909454,24.47146797180176,25.0,-0.0717422291636467,-5826.30078125,81.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301465332508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735941916704177,0.1735985279083252,-4.339494353189366e-06,0.0,0.0001320821902481,0.0,0.0,7.018481254577637,0.0,0.0,0.0,0.2819315791130066,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987745642662,-2121.304931640625,304.1473083496094,0.8235747218132019,0.14937724173069,0.1348017007112503,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916430577635765,-1660.7452392578125,304.146728515625,0.8252657651901245,0.1504285335540771,0.1055393666028976,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733465909958,-3904.826171875,304.1469421386719,0.9940107464790344,0.2618549466133117,0.2481452673673629,293.1408386230469,297.1499938964844,293.1499938964844,0.003873182227835,-1459.9759521484375,296.4278259277344,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380233287811,0.8051503300666809,0.8051503300666809,1.0,1.0,-0.9178381562232972,0.3826172649860382,0.5352209210395813,0.1684432178735733,0.0,0.0,0.2468189299106598,24.47015190124512,25.0,-0.0013007717207074,-5841.4921875,82.09402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304634809494018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741998046636581,0.1742041409015655,-4.340712621342391e-06,0.0,0.0001324038603343,0.0,0.0,7.046213626861572,0.0,0.0,0.0,0.2820411622524261,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987745642662,-2121.304931640625,304.1473083496094,0.8235747218132019,0.14937724173069,0.1348017007112503,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916430577635765,-1660.7452392578125,304.146728515625,0.8252657651901245,0.1504285335540771,0.1055393666028976,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733465909958,-3904.826171875,304.1469421386719,0.9940107464790344,0.2618549466133117,0.2481452673673629,293.1408386230469,297.1499938964844,293.1499938964844,0.003873182227835,-1459.9759521484375,296.4278259277344,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380233287811,0.8051503300666809,0.8051503300666809,1.0,1.0,-0.9178381562232972,0.3826172649860382,0.5352209210395813,0.1684432178735733,0.0,0.0,0.2468189299106598,24.47015190124512,25.0,-0.0013007717207074,-5841.4921875,82.09402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304634809494018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741998046636581,0.1742041409015655,-4.340712621342391e-06,0.0,0.0001324038603343,0.0,0.0,7.046213626861572,0.0,0.0,0.0,0.2820411622524261,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911593586206436,-2126.158203125,304.1473083496094,0.8242751359939575,0.1497216522693634,0.1351101398468017,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697057247161865,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919898599386215,-1665.774169921875,304.1466979980469,0.8261570334434509,0.1508890688419342,0.1058593988418579,293.12237548828125,297.1499938964844,293.1499938964844,0.182765781879425,-3909.803466796875,304.14697265625,0.9944425225257874,0.2621884346008301,0.2484614849090576,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779515307396,-1461.6981201171875,296.4340515136719,0.5697057247161865,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.17333984375,291.1432800292969,1.0,0.1935674101114273,0.8051142692565918,0.8051142692565918,1.0,1.0,-0.9189677834510804,0.3830575048923492,0.5359102487564087,0.1688199043273925,0.0,0.0,0.2472665607929229,24.46977996826172,25.0,0.0276016611605882,-5849.0224609375,82.30261993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306279897689819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745017170906067,0.1745060533285141,-4.3413224375399295e-06,0.0,0.0001325707999058,0.0,0.0,7.06005334854126,0.0,0.0,0.0,0.2820958793163299,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914241299033165,-2131.0908203125,304.1473388671875,0.824984610080719,0.1500783115625381,0.1354238390922546,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.569806694984436,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923335254192352,-1670.7557373046875,304.14666748046875,0.8270395994186401,0.1513370722532272,0.1061763688921928,293.1224670410156,297.1499938964844,293.1499938964844,0.1830547749996185,-3914.72021484375,304.1470031738281,0.994868278503418,0.2625188529491424,0.2487739473581314,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829394616186,-1463.4984130859375,296.4405517578125,0.569806694984436,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936968266963958,0.8050753474235535,0.8050753474235535,1.0,1.0,-0.9200955033302308,0.3834938108921051,0.5366016626358032,0.1692038774490356,0.0,0.0,0.2477118968963623,24.469512939453125,25.0,0.0539985038340091,-5856.51904296875,82.51143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307957917451858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748027354478836,0.174807071685791,-4.341931344242767e-06,0.0,0.0001327411009697,0.0,0.0,7.0738606452941895,0.0,0.0,0.0,0.2821505069732666,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745564460754,-2141.3486328125,304.1473083496094,0.8264478445053101,0.1508119851350784,0.1360767036676406,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929936617612838,-1680.3175048828125,304.1466979980469,0.8287375569343567,0.1521989852190017,0.1067844927310943,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259812116623,-3924.4326171875,304.14703369140625,0.995704174041748,0.2631731927394867,0.249391570687294,293.1340026855469,297.1499938964844,293.1499938964844,0.0038936147466301,-1467.348876953125,296.4544982910156,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556747674942,0.8049973845481873,0.8049973845481873,1.0,1.0,-0.9223418235778807,0.3843546509742737,0.5379871726036072,0.1699911504983902,0.0,0.0,0.248594269156456,24.469457626342773,25.0,0.0742159187793731,-5871.4267578125,82.92929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311405301094055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754007786512375,0.1754051148891449,-4.343145519669633e-06,0.0,0.0001330909581156,0.0,0.0,7.101318836212158,0.0,0.0,0.0,0.2822591662406921,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745564460754,-2141.3486328125,304.1473083496094,0.8264478445053101,0.1508119851350784,0.1360767036676406,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929936617612838,-1680.3175048828125,304.1466979980469,0.8287375569343567,0.1521989852190017,0.1067844927310943,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259812116623,-3924.4326171875,304.14703369140625,0.995704174041748,0.2631731927394867,0.249391570687294,293.1340026855469,297.1499938964844,293.1499938964844,0.0038936147466301,-1467.348876953125,296.4544982910156,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556747674942,0.8049973845481873,0.8049973845481873,1.0,1.0,-0.9223418235778807,0.3843546509742737,0.5379871726036072,0.1699911504983902,0.0,0.0,0.248594269156456,24.469457626342773,25.0,0.0742159187793731,-5871.4267578125,82.92929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311405301094055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754007786512375,0.1754051148891449,-4.343145519669633e-06,0.0,0.0001330909581156,0.0,0.0,7.101318836212158,0.0,0.0,0.0,0.2822591662406921,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925067514181137,-2151.263916015625,304.1473083496094,0.8278382420539856,0.1514916121959686,0.1367050558328628,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.093635506927967,-1689.6126708984375,304.146728515625,0.8303633332252502,0.1530404090881347,0.107373721897602,293.1228942871094,297.1499938964844,293.1499938964844,0.1841950118541717,-3934.111572265625,304.1470642089844,0.9965024590492249,0.2638218104839325,0.2500031888484955,293.13055419921875,297.1499938964844,293.1499938964844,0.0039052062202244,-1471.540283203125,296.469482421875,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132413387298,0.8049194812774658,0.8049194812774658,1.0,1.0,-0.9245296716690063,0.3851803541183471,0.5393493175506592,0.1707920134067535,0.0,0.0,0.2495058625936508,24.47240829467773,25.0,-0.2856389880180359,-5886.8017578125,83.34252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314952969551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176007941365242,0.1760122925043106,-4.344360604591202e-06,0.0,0.0001334510016022,0.0,0.0,7.129196166992188,0.0,0.0,0.0,0.282369464635849,4.0,0.0,1.0
