time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925067514181137,-2151.263916015625,304.1473083496094,0.8278382420539856,0.1514916121959686,0.1367050558328628,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.093635506927967,-1689.6126708984375,304.146728515625,0.8303633332252502,0.1530404090881347,0.107373721897602,293.1228942871094,297.1499938964844,293.1499938964844,0.1841950118541717,-3934.111572265625,304.1470642089844,0.9965024590492249,0.2638218104839325,0.2500031888484955,293.13055419921875,297.1499938964844,293.1499938964844,0.0039052062202244,-1471.540283203125,296.469482421875,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132413387298,0.8049194812774658,0.8049194812774658,1.0,1.0,-0.9245296716690063,0.3851803541183471,0.5393493175506592,0.1707920134067535,0.0,0.0,0.2495058625936508,24.47240829467773,25.0,-0.2856389880180359,-5886.8017578125,83.34252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314952969551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176007941365242,0.1760122925043106,-4.344360604591202e-06,0.0,0.0001334510016022,0.0,0.0,7.129196166992188,0.0,0.0,0.0,0.282369464635849,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929830148816108,-2160.1279296875,304.1474304199219,0.8292097449302673,0.1521062850952148,0.1372654139995575,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.570469856262207,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945335626602172,-1702.669921875,304.1462707519531,0.832682192325592,0.1545785516500473,0.1082064658403396,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599893808365,-3943.72021484375,304.1471252441406,0.9973909854888916,0.2644659876823425,0.2506098449230194,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177644066512,-1476.0799560546875,296.4856872558594,0.570469856262207,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944731026887893,0.8048381805419922,0.8048381805419922,1.0,1.0,-0.926917850971222,0.3860929310321808,0.5408249497413635,0.1716396957635879,0.0,0.0,0.2504634857177734,24.462865829467773,25.0,-0.3992789089679718,-5903.28857421875,83.77523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318605542182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766547411680221,0.1766590923070907,-4.3456443563627545e-06,0.0,0.0001338216970907,0.0,0.0,7.158906936645508,0.0,0.0,0.0,0.2824866473674774,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929830148816108,-2160.1279296875,304.1474304199219,0.8292097449302673,0.1521062850952148,0.1372654139995575,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.570469856262207,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945335626602172,-1702.669921875,304.1462707519531,0.832682192325592,0.1545785516500473,0.1082064658403396,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599893808365,-3943.72021484375,304.1471252441406,0.9973909854888916,0.2644659876823425,0.2506098449230194,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177644066512,-1476.0799560546875,296.4856872558594,0.570469856262207,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944731026887893,0.8048381805419922,0.8048381805419922,1.0,1.0,-0.926917850971222,0.3860929310321808,0.5408249497413635,0.1716396957635879,0.0,0.0,0.2504634857177734,24.462865829467773,25.0,-0.3992789089679718,-5903.28857421875,83.77523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318605542182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766547411680221,0.1766590923070907,-4.3456443563627545e-06,0.0,0.0001338216970907,0.0,0.0,7.158906936645508,0.0,0.0,0.0,0.2824866473674774,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934451296925544,-2168.744873046875,304.1474914550781,0.8310065269470215,0.1526980996131897,0.1377967894077301,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967347994446754,-1734.763916015625,304.1438293457031,0.8383916616439819,0.1579063534736633,0.1102553308010101,293.1231689453125,297.1499938964844,293.1499938964844,0.1851005107164383,-3949.3935546875,304.14752197265625,0.9984408020973206,0.2651353180408478,0.2509315013885498,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312578737735,-1481.0201416015625,296.5025634765625,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947654634714126,0.8047568798065186,0.8047568798065186,1.0,1.0,-0.930376410484314,0.3874911367893219,0.5428853034973145,0.1726805120706558,0.0,0.0,0.2516543567180633,24.40100860595703,25.0,-2.1375882625579834,-5923.8154296875,84.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322424411773681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774002313613891,0.1774045825004577,-4.347030881035607e-06,0.0,0.0001342092728009,0.0,0.0,7.193040370941162,0.0,0.0,0.0,0.2826210260391235,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934451296925544,-2168.744873046875,304.1474914550781,0.8310065269470215,0.1526980996131897,0.1377967894077301,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967347994446754,-1734.763916015625,304.1438293457031,0.8383916616439819,0.1579063534736633,0.1102553308010101,293.1231689453125,297.1499938964844,293.1499938964844,0.1851005107164383,-3949.3935546875,304.14752197265625,0.9984408020973206,0.2651353180408478,0.2509315013885498,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312578737735,-1481.0201416015625,296.5025634765625,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947654634714126,0.8047568798065186,0.8047568798065186,1.0,1.0,-0.930376410484314,0.3874911367893219,0.5428853034973145,0.1726805120706558,0.0,0.0,0.2516543567180633,24.40100860595703,25.0,-2.1375882625579834,-5923.8154296875,84.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322424411773681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774002313613891,0.1774045825004577,-4.347030881035607e-06,0.0,0.0001342092728009,0.0,0.0,7.193040370941162,0.0,0.0,0.0,0.2826210260391235,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936747342348098,-2173.029541015625,304.1475524902344,0.8318195939064026,0.1529897451400756,0.1380580067634582,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714524388313293,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981790795922279,-1755.760498046875,304.142333984375,0.841917872428894,0.159916266798973,0.1115939766168594,293.1227722167969,297.1499938964844,293.1499938964844,0.1849420368671417,-3946.561279296875,304.1482849121094,0.998537540435791,0.2655539512634277,0.2507199645042419,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386563003063,-1483.7381591796875,296.5113830566406,0.5714524388313293,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441650390625,291.1403503417969,1.0,0.194919615983963,0.8047162294387817,0.8047162294387817,1.0,1.0,-0.932026207447052,0.3881516754627228,0.5438745617866516,0.1731944531202316,0.0,0.0,0.2523912191390991,24.37991714477539,25.0,-2.227344512939453,-5935.58935546875,84.60745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324454993009567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778774112462997,0.1778817623853683,-4.347882168076467e-06,0.0,0.0001344153570244,0.0,0.0,7.214851379394531,0.0,0.0,0.0,0.2827059328556061,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938993096351623,-2177.212646484375,304.1475830078125,0.8325686454772949,0.1532791703939438,0.1383174806833267,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716813802719116,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997370928525924,-1778.3311767578125,304.1408996582031,0.8456297516822815,0.1620407253503799,0.1130360215902328,293.1218566894531,297.1499938964844,293.1499938964844,0.1846148669719696,-3940.780029296875,304.149169921875,0.9984030723571776,0.2660747468471527,0.2503241896629333,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463420398533,-1486.5333251953125,296.5208740234375,0.5716813802719116,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1408996582031,291.1398620605469,1.0,0.1950761675834655,0.8046677112579346,0.8046677112579346,1.0,1.0,-0.9335848093032836,0.3887692987918854,0.5448154807090759,0.1736945658922195,0.0,0.0,0.2531256079673767,24.3660945892334,25.0,-1.635692834854126,-5947.5146484375,84.8808822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326592415571212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783824265003204,0.178386777639389,-4.348845777712995e-06,0.0,0.0001346322678728,0.0,0.0,7.238054275512695,0.0,0.0,0.0,0.2827966213226318,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943362787365913,-2185.336181640625,304.14764404296875,0.8340191841125488,0.1538514047861099,0.138830691576004,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030479148030281,-1825.9967041015625,304.138427734375,0.8534209728240967,0.1664665937423706,0.1160857379436492,293.11865234375,297.1499938964844,293.1499938964844,0.1837718188762664,-3926.042724609375,304.1508178710937,0.9979248046875,0.2674396634101867,0.2493531703948974,293.1161804199219,297.1499938964844,293.1499938964844,0.0039625009521842,-1492.35205078125,296.54168701171875,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.195396214723587,0.8045707941055298,0.8045707941055298,1.0,1.0,-0.9366778135299684,0.3899928033351898,0.5466850399971008,0.1746943444013595,0.0,0.0,0.2545154988765716,24.343503952026367,25.0,-0.5203278660774231,-5970.44091796875,85.43346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331180930137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573945760727,0.1793617457151413,-4.350851668277755e-06,0.0,0.000135097943712,0.0,0.0,7.283140182495117,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943362787365913,-2185.336181640625,304.14764404296875,0.8340191841125488,0.1538514047861099,0.138830691576004,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030479148030281,-1825.9967041015625,304.138427734375,0.8534209728240967,0.1664665937423706,0.1160857379436492,293.11865234375,297.1499938964844,293.1499938964844,0.1837718188762664,-3926.042724609375,304.1508178710937,0.9979248046875,0.2674396634101867,0.2493531703948974,293.1161804199219,297.1499938964844,293.1499938964844,0.0039625009521842,-1492.35205078125,296.54168701171875,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.195396214723587,0.8045707941055298,0.8045707941055298,1.0,1.0,-0.9366778135299684,0.3899928033351898,0.5466850399971008,0.1746943444013595,0.0,0.0,0.2545154988765716,24.343503952026367,25.0,-0.5203278660774231,-5970.44091796875,85.43346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331180930137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573945760727,0.1793617457151413,-4.350851668277755e-06,0.0,0.000135097943712,0.0,0.0,7.283140182495117,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947680473327636,-2193.367431640625,304.147705078125,0.8355895280838013,0.1544154435396194,0.1393356174230575,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064733266830444,-1874.911376953125,304.1365966796875,0.8615497350692749,0.1709425151348114,0.119207926094532,293.1142578125,297.1499938964844,293.1499938964844,0.1831150203943252,-3914.682861328125,304.1516418457031,0.9977819323539734,0.2691222131252289,0.2486085742712021,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798379875719,-1498.6021728515625,296.5640869140625,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957341134548187,0.8044738173484802,0.8044738173484802,1.0,1.0,-0.9401150941848756,0.3913721144199371,0.5487430095672607,0.1757602095603943,0.0,0.0,0.2559546828269958,24.30771827697754,25.0,-0.7763604521751404,-5994.10498046875,86.03376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336152702569961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803340166807174,0.180338367819786,-4.352838004706428e-06,0.0,0.0001356025022687,0.0,0.0,7.328338146209717,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947680473327636,-2193.367431640625,304.147705078125,0.8355895280838013,0.1544154435396194,0.1393356174230575,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064733266830444,-1874.911376953125,304.1365966796875,0.8615497350692749,0.1709425151348114,0.119207926094532,293.1142578125,297.1499938964844,293.1499938964844,0.1831150203943252,-3914.682861328125,304.1516418457031,0.9977819323539734,0.2691222131252289,0.2486085742712021,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798379875719,-1498.6021728515625,296.5640869140625,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957341134548187,0.8044738173484802,0.8044738173484802,1.0,1.0,-0.9401150941848756,0.3913721144199371,0.5487430095672607,0.1757602095603943,0.0,0.0,0.2559546828269958,24.30771827697754,25.0,-0.7763604521751404,-5994.10498046875,86.03376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336152702569961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803340166807174,0.180338367819786,-4.352838004706428e-06,0.0,0.0001356025022687,0.0,0.0,7.328338146209717,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.095195434987545,-2201.319091796875,304.14776611328125,0.8371184468269348,0.1549724042415619,0.1398342251777649,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099031940102577,-1923.5010986328125,304.1353759765625,0.869594395160675,0.1753667443990707,0.1223033517599105,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710083127021789,0.2479344755411148,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985436014831,-1505.3446044921875,296.58795166015625,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960872262716293,0.8043649792671204,0.8043649792671204,1.0,1.0,-0.943598747253418,0.3927720785140991,0.5508266687393188,0.1768353283405304,0.0,0.0,0.2575046718120575,24.27717018127441,25.0,-0.6249247789382935,-6019.25830078125,86.65475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341515332460403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814013123512268,0.1814056783914566,-4.354967586550629e-06,0.0,0.0001361467584501,0.0,0.0,7.377748966217041,0.0,0.0,0.0,0.2833496630191803,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.095195434987545,-2201.319091796875,304.14776611328125,0.8371184468269348,0.1549724042415619,0.1398342251777649,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099031940102577,-1923.5010986328125,304.1353759765625,0.869594395160675,0.1753667443990707,0.1223033517599105,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710083127021789,0.2479344755411148,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985436014831,-1505.3446044921875,296.58795166015625,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960872262716293,0.8043649792671204,0.8043649792671204,1.0,1.0,-0.943598747253418,0.3927720785140991,0.5508266687393188,0.1768353283405304,0.0,0.0,0.2575046718120575,24.27717018127441,25.0,-0.6249247789382935,-6019.25830078125,86.65475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341515332460403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814013123512268,0.1814056783914566,-4.354967586550629e-06,0.0,0.0001361467584501,0.0,0.0,7.377748966217041,0.0,0.0,0.0,0.2833496630191803,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956138148903846,-2209.093505859375,304.1478271484375,0.8385930061340332,0.1555220931768417,0.1403266191482544,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133061647415161,-1971.3416748046875,304.13458251953125,0.8774693012237549,0.1797172576189041,0.1253517866134643,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481551647186,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730566561222076,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183425880968,-1512.4442138671875,296.6136169433594,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519619941711,0.8042562007904053,0.8042562007904053,1.0,1.0,-0.947081744670868,0.3941746354103088,0.5529071092605591,0.1779059618711471,0.0,0.0,0.2590382993221283,24.252864837646484,25.0,-0.1981411427259445,-6044.478515625,87.2892074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347254514694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811995029449,0.1824855506420135,-4.357198577054078e-06,0.0,0.0001367292134091,0.0,0.0,7.427957534790039,0.0,0.0,0.0,0.2835488319396972,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956138148903846,-2209.093505859375,304.1478271484375,0.8385930061340332,0.1555220931768417,0.1403266191482544,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133061647415161,-1971.3416748046875,304.13458251953125,0.8774693012237549,0.1797172576189041,0.1253517866134643,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481551647186,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730566561222076,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183425880968,-1512.4442138671875,296.6136169433594,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519619941711,0.8042562007904053,0.8042562007904053,1.0,1.0,-0.947081744670868,0.3941746354103088,0.5529071092605591,0.1779059618711471,0.0,0.0,0.2590382993221283,24.252864837646484,25.0,-0.1981411427259445,-6044.478515625,87.2892074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347254514694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811995029449,0.1824855506420135,-4.357198577054078e-06,0.0,0.0001367292134091,0.0,0.0,7.427957534790039,0.0,0.0,0.0,0.2835488319396972,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958202704787254,-2212.927490234375,304.1478271484375,0.8393088579177856,0.155794084072113,0.1405703723430633,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738527774810791,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.114990547299385,-1994.8927001953125,304.13433837890625,0.8813197016716003,0.1818555146455764,0.1268521845340728,293.1018371582031,297.1499938964844,293.1499938964844,0.1816802024841308,-3890.073974609375,304.1523742675781,0.9975253343582152,0.2741346359252929,0.2470201849937439,293.1021728515625,297.1499938964844,293.1499938964844,0.0040286486037075,-1516.1309814453125,296.6270446777344,0.5738527774810791,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.196637824177742,0.8042017817497253,0.8042017817497253,1.0,1.0,-0.9488164782524108,0.3948746919631958,0.5539417862892151,0.1784363836050033,0.0,0.0,0.2597955763339996,24.243013381958008,25.0,-0.0308458749204874,-6056.99658203125,87.61019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350247412919998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830169409513473,0.1830213069915771,-4.358317710284609e-06,0.0,0.0001370329409837,0.0,0.0,7.452920436859131,0.0,0.0,0.0,0.2836481034755707,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960249304771423,-2216.726806640625,304.1478576660156,0.8400096893310547,0.1560641378164291,0.1408124417066574,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740628838539124,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166590303182601,-2018.1397705078125,304.1341552734375,0.8850991725921631,0.1839639544486999,0.1283330470323562,293.09930419921875,297.1499938964844,293.1499938964844,0.181423470377922,-3885.688232421875,304.1524353027344,0.99747896194458,0.2752454280853271,0.2467427998781204,293.1001281738281,297.1499938964844,293.1499938964844,0.0040392219088971,-1519.9085693359375,296.64080810546875,0.5740628838539124,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968255490064621,0.8041409254074097,0.8041409254074097,1.0,1.0,-0.95054292678833,0.3955721855163574,0.5549707412719727,0.1789612174034118,0.0,0.0,0.2605437934398651,24.23468017578125,25.0,0.1193223968148231,-6069.45263671875,87.93294525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.135330855846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835488975048065,0.1835532635450363,-4.359434115031036e-06,0.0,0.0001373436243738,0.0,0.0,7.477738380432129,0.0,0.0,0.0,0.2837468385696411,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964292213320732,-2224.2275390625,304.1478881835937,0.8413660526275635,0.1565990447998047,0.1412917077541351,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199356764554977,-2063.563232421875,304.13397216796875,0.892410933971405,0.1880765408277511,0.1312261372804641,293.09423828125,297.1499938964844,293.1499938964844,0.1809453815221786,-3877.533447265625,304.15240478515625,0.9973921775817872,0.2775565087795257,0.2462308853864669,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611261501908,-1527.7186279296875,296.66943359375,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.1972050666809082,0.8040192723274231,0.8040192723274231,1.0,1.0,-0.9539605379104614,0.3969572186470032,0.5570033192634583,0.1799903661012649,0.0,0.0,0.2620032131671905,24.22244453430176,25.0,0.3573901951313019,-6094.09814453125,88.58143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.135958731174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936775207519,0.1845980286598205,-4.361644641903695e-06,0.0,0.0001379808381898,0.0,0.0,7.526576042175293,0.0,0.0,0.0,0.2839413285255432,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964292213320732,-2224.2275390625,304.1478881835937,0.8413660526275635,0.1565990447998047,0.1412917077541351,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199356764554977,-2063.563232421875,304.13397216796875,0.892410933971405,0.1880765408277511,0.1312261372804641,293.09423828125,297.1499938964844,293.1499938964844,0.1809453815221786,-3877.533447265625,304.15240478515625,0.9973921775817872,0.2775565087795257,0.2462308853864669,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611261501908,-1527.7186279296875,296.66943359375,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.1972050666809082,0.8040192723274231,0.8040192723274231,1.0,1.0,-0.9539605379104614,0.3969572186470032,0.5570033192634583,0.1799903661012649,0.0,0.0,0.2620032131671905,24.22244453430176,25.0,0.3573901951313019,-6094.09814453125,88.58143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.135958731174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936775207519,0.1845980286598205,-4.361644641903695e-06,0.0,0.0001379808381898,0.0,0.0,7.526576042175293,0.0,0.0,0.0,0.2839413285255432,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968371704220771,-2231.793701171875,304.1479187011719,0.8426865339279175,0.1571471095085144,0.1417765021324157,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231106668710708,-2107.29443359375,304.134033203125,0.8993446826934814,0.1920264959335327,0.1340105533599853,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139780044555,-3870.186767578125,304.1523132324219,0.9973132610321044,0.2799769341945648,0.2457735389471054,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839593857526,-1535.8421630859375,296.69927978515625,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878924131393,0.8038976192474365,0.8038976192474365,1.0,1.0,-0.9573215246200562,0.3983262777328491,0.558995246887207,0.1809863746166229,0.0,0.0,0.2634068727493286,24.21556663513184,25.0,0.5016557574272156,-6118.3408203125,89.23114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993320941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056600809097,0.1856100261211395,-4.363804237073055e-06,0.0,0.0001386309595545,0.0,0.0,7.573994159698486,0.0,0.0,0.0,0.2841304242610931,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968371704220771,-2231.793701171875,304.1479187011719,0.8426865339279175,0.1571471095085144,0.1417765021324157,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231106668710708,-2107.29443359375,304.134033203125,0.8993446826934814,0.1920264959335327,0.1340105533599853,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139780044555,-3870.186767578125,304.1523132324219,0.9973132610321044,0.2799769341945648,0.2457735389471054,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839593857526,-1535.8421630859375,296.69927978515625,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878924131393,0.8038976192474365,0.8038976192474365,1.0,1.0,-0.9573215246200562,0.3983262777328491,0.558995246887207,0.1809863746166229,0.0,0.0,0.2634068727493286,24.21556663513184,25.0,0.5016557574272156,-6118.3408203125,89.23114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993320941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056600809097,0.1856100261211395,-4.363804237073055e-06,0.0,0.0001386309595545,0.0,0.0,7.573994159698486,0.0,0.0,0.0,0.2841304242610931,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972602069377899,-2239.638916015625,304.1479187011719,0.8439988493919373,0.1577138155698776,0.1422800719738006,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261614710092544,-2149.059814453125,304.13427734375,0.9059189558029176,0.1957903057336807,0.1366688162088394,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274567842483,-3863.61328125,304.1521911621094,0.9972420930862428,0.2824979126453399,0.2453673332929611,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076480410993,-1544.253662109375,296.7302551269531,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.197971761226654,0.8037684559822083,0.8037684559822083,1.0,1.0,-0.9606165885925292,0.3996753990650177,0.560941219329834,0.1819445043802261,0.0,0.0,0.2647505700588226,24.213436126708984,25.0,0.6040759086608887,-6142.15234375,89.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428238391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865809857845306,0.1865853518247604,-4.365898803371238e-06,0.0,0.0001392840204061,0.0,0.0,7.619794845581055,0.0,0.0,0.0,0.2843132615089416,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972602069377899,-2239.638916015625,304.1479187011719,0.8439988493919373,0.1577138155698776,0.1422800719738006,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261614710092544,-2149.059814453125,304.13427734375,0.9059189558029176,0.1957903057336807,0.1366688162088394,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274567842483,-3863.61328125,304.1521911621094,0.9972420930862428,0.2824979126453399,0.2453673332929611,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076480410993,-1544.253662109375,296.7302551269531,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.197971761226654,0.8037684559822083,0.8037684559822083,1.0,1.0,-0.9606165885925292,0.3996753990650177,0.560941219329834,0.1819445043802261,0.0,0.0,0.2647505700588226,24.213436126708984,25.0,0.6040759086608887,-6142.15234375,89.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428238391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865809857845306,0.1865853518247604,-4.365898803371238e-06,0.0,0.0001392840204061,0.0,0.0,7.619794845581055,0.0,0.0,0.0,0.2843132615089416,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907387375831,-2247.618896484375,304.1478881835937,0.8452841639518738,0.1582901030778885,0.1427938193082809,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290720701217651,-2188.67919921875,304.1346740722656,0.912409782409668,0.1993558853864669,0.1391905397176742,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872185707092,-3857.836181640625,304.15203857421875,0.9971795082092284,0.2851113379001617,0.2450148463249206,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321334429085,-1552.9276123046875,296.7622375488281,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543336391449,0.80363929271698,0.80363929271698,1.0,1.0,-0.9638261795043944,0.4009958207607269,0.56283038854599,0.1828625649213791,0.0,0.0,0.266017347574234,24.216068267822266,25.0,0.7476800680160522,-6165.33203125,90.52145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378795802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875099092721939,0.1875142753124237,-4.367914698377717e-06,0.0,0.0001399302418576,0.0,0.0,7.663522243499756,0.0,0.0,0.0,0.2844880223274231,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907387375831,-2247.618896484375,304.1478881835937,0.8452841639518738,0.1582901030778885,0.1427938193082809,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290720701217651,-2188.67919921875,304.1346740722656,0.912409782409668,0.1993558853864669,0.1391905397176742,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872185707092,-3857.836181640625,304.15203857421875,0.9971795082092284,0.2851113379001617,0.2450148463249206,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321334429085,-1552.9276123046875,296.7622375488281,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543336391449,0.80363929271698,0.80363929271698,1.0,1.0,-0.9638261795043944,0.4009958207607269,0.56283038854599,0.1828625649213791,0.0,0.0,0.266017347574234,24.216068267822266,25.0,0.7476800680160522,-6165.33203125,90.52145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378795802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875099092721939,0.1875142753124237,-4.367914698377717e-06,0.0,0.0001399302418576,0.0,0.0,7.663522243499756,0.0,0.0,0.0,0.2844880223274231,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979080274701118,-2251.64404296875,304.1478881835937,0.8459147810935974,0.1585810035467147,0.1430534273386001,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304710209369659,-2207.644287109375,304.1349182128906,0.9155776500701904,0.2010602951049804,0.1403976678848266,293.0774230957031,297.1499938964844,293.1499938964844,0.1796345263719558,-3855.24658203125,304.1519470214844,0.997151494026184,0.2864504754543304,0.2448585480451584,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446606628596,-1557.3572998046875,296.77862548828125,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.198544442653656,0.8035746812820435,0.8035746812820435,1.0,1.0,-0.9653943181037904,0.4016426503658294,0.5637516379356384,0.1833070367574691,0.0,0.0,0.2666172385215759,24.219106674194336,25.0,0.8138315081596375,-6176.60546875,90.8393783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381925344467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879526227712631,0.1879570037126541,-4.368884219729807e-06,0.0,0.0001402478665113,0.0,0.0,7.684401512145996,0.0,0.0,0.0,0.2845715582370758,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981265008449554,-2255.689697265625,304.1478576660156,0.8465369343757629,0.1588736027479171,0.1433146148920059,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318301856517791,-2226.021728515625,304.1351928710937,0.9186634421348572,0.202710211277008,0.1415674090385437,293.0751953125,297.1499938964844,293.1499938964844,0.1794933974742889,-3852.85498046875,304.15185546875,0.9971257448196412,0.2878100275993347,0.2447153329849243,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573741473257,-1561.8477783203125,296.79522705078125,0.5755943059921265,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1409606933594,1.0,0.1987334042787552,0.8035053014755249,0.8035053014755249,1.0,1.0,-0.9669355750083924,0.4022786319255829,0.5646569132804871,0.1837421357631683,0.0,0.0,0.2671934366226196,24.223255157470703,28.0,0.8781493902206421,-6187.64111328125,91.15457916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1385003626346588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883796453475952,0.188384011387825,-4.369823727756739e-06,0.0,0.0001405602670274,0.0,0.0,7.704563617706299,0.0,0.0,0.0,0.2846522927284241,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985977500677108,-2264.46142578125,304.1477966308594,0.8448337912559509,0.1594550013542175,0.1438499838113784,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344176083803177,-2260.9111328125,304.13580322265625,0.9205459952354432,0.2057268917560577,0.1437563300132751,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199804544448,-3899.055908203125,304.1466979980469,0.9976391792297364,0.2900814712047577,0.2477123290300369,293.07763671875,297.1499938964844,293.1499938964844,0.0041846227832138,-1571.6324462890625,296.82763671875,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927379846573,0.803366482257843,0.803366482257843,1.0,1.0,-0.9738907217979432,0.405263215303421,0.5686275362968445,0.1854620724916458,0.0,0.0,0.2686793506145477,24.640342712402344,25.0,-4.480051040649414,-6219.97314453125,93.2472152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074061393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893129050731659,0.1893172711133957,-4.371657269075513e-06,0.0,0.0001411763369105,0.0,0.0,7.748301982879639,0.0,0.0,0.0,0.2848273813724518,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985977500677108,-2264.46142578125,304.1477966308594,0.8448337912559509,0.1594550013542175,0.1438499838113784,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344176083803177,-2260.9111328125,304.13580322265625,0.9205459952354432,0.2057268917560577,0.1437563300132751,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199804544448,-3899.055908203125,304.1466979980469,0.9976391792297364,0.2900814712047577,0.2477123290300369,293.07763671875,297.1499938964844,293.1499938964844,0.0041846227832138,-1571.6324462890625,296.82763671875,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927379846573,0.803366482257843,0.803366482257843,1.0,1.0,-0.9738907217979432,0.405263215303421,0.5686275362968445,0.1854620724916458,0.0,0.0,0.2686793506145477,24.640342712402344,25.0,-4.480051040649414,-6219.97314453125,93.2472152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074061393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893129050731659,0.1893172711133957,-4.371657269075513e-06,0.0,0.0001411763369105,0.0,0.0,7.748301982879639,0.0,0.0,0.0,0.2848273813724518,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460716605186462,0.0,0.144378051161766,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256658554077148,0.0,0.1456873267889022,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358826875686,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.5735369324684143,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032276034355164,0.8032276034355164,1.0,1.0,-0.9765048027038574,0.4063215553760528,0.5701832175254822,0.1862529665231704,0.0,0.0,0.0,24.64433479309082,60.0,0.7021258473396301,-6253.71826171875,93.78626251220705,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909636110067367,0.1909679770469665,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825367450714111,0.0,0.0,0.0,0.0,4.0,0.0,0.0
