time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460716605186462,0.0,0.144378051161766,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256658554077148,0.0,0.1456873267889022,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358826875686,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.5735369324684143,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032276034355164,0.8032276034355164,1.0,1.0,-0.9765048027038574,0.4063215553760528,0.5701832175254822,0.1862529665231704,0.0,0.0,0.0,24.64433479309082,60.0,0.7021258473396301,-6253.71826171875,93.78626251220705,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909636110067367,0.1909679770469665,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825367450714111,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.98345947265625,0.0,0.0,0.0006206828984431,292.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0002729489933699,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5980224609375,0.0,0.0,0.0006057589198462,292.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.37945556640625,0.0,0.0,0.0011090030893683,293.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1005859375,0.0,0.0,0.0012947524664923,291.1473693847656,294.1499938964844,273.15399169921875,270.6177978515625,282.4568786621094,287.4337463378906,291.146240234375,0.0,0.0,0.4819365739822387,0.4819365739822387,1.0,1.0,-0.0181212071329355,0.0139844929799437,0.0041367136873304,-0.0313596203923225,0.0,0.0,0.0,-0.0977584421634674,60.0,-119.60655975341795,-0.0,-1.495882315794006e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3014078412665866e-18,-4.3063283251403575e-18,4.9203239306454305e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.98345947265625,0.0,0.0,0.0006206828984431,292.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0002729489933699,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5980224609375,0.0,0.0,0.0006057589198462,292.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.37945556640625,0.0,0.0,0.0011090030893683,293.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1005859375,0.0,0.0,0.0012947524664923,291.1473693847656,294.1499938964844,273.15399169921875,270.6177978515625,282.4568786621094,287.4337463378906,291.146240234375,0.0,0.0,0.4819365739822387,0.4819365739822387,1.0,1.0,-0.0181212071329355,0.0139844929799437,0.0041367136873304,-0.0313596203923225,0.0,0.0,0.0,-0.0977584421634674,60.0,-119.60655975341795,-0.0,-1.495882315794006e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3014078412665866e-18,-4.3063283251403575e-18,4.9203239306454305e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9212951660156,0.0,0.0,0.0001161062828032,292.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001107309581129,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5322570800781,0.0,0.0,9.403261356055737e-05,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3018493652344,0.0,0.0,0.0001360643364023,292.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0722351074219,0.0,0.0,0.0005252599949017,291.1475830078125,294.1499938964844,273.1588439941406,270.62115478515625,282.285400390625,283.7770690917969,291.1440124511719,0.0,0.0,0.3212910592556,0.3212910592556,1.0,1.0,-0.0011787530966103,0.0035923968534916,-0.0024136437568813,-0.0315595529973506,0.0,0.0,0.0,-0.0109908655285835,60.0,-63.72724914550781,-0.0,-9.472447715097589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3919900361206053e-20,1.671457691274334e-20,-2.7946769554340704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8951721191406,0.0,0.0,0.0001005261510726,292.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001056414766935,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.508544921875,0.0,0.0,7.825712964404374e-05,292.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.279296875,0.0,0.0,0.0001061184229911,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.05255126953125,0.0,0.0,0.0005011176690459,291.1476745605469,294.1499938964844,273.16552734375,270.6259460449219,282.1962890625,280.9904479980469,291.1427001953125,0.0,0.0,0.1606455296278,0.1606455296278,1.0,1.0,-0.0010701703140512,0.0010201295372098,5.004070771974512e-05,-0.0341807790100574,0.0,0.0,0.0,-0.0113164130598306,60.0,-31.80861473083496,-0.0,-7.80668614197566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.015271178710733e-21,-7.599385835707092e-21,2.584114253099576e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8702697753906,0.0,0.0,0.0001002471908577,292.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001055598186212,292.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4862060546875,0.0,0.0,7.797159923939034e-05,292.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.25848388671875,0.0,0.0,0.0001055709144566,292.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0332946777344,0.0,0.0,0.0005007302970625,291.1477966308594,294.1499938964844,273.1739807128906,270.632080078125,282.1105041503906,278.9327392578125,291.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683269938454,2.8026404379488667e-06,0.0010655242949724,-0.0352617353200912,0.0,0.0,0.0,-0.0116681652143597,60.0,-19.89300346374512,-0.0,-7.779021160558841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93846535857191e-21,-7.541408068026654e-21,2.602942507506353e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8455505371094,0.0,0.0,0.0001002611170406,292.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001055791362887,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46405029296875,0.0,0.0,7.798092701705173e-05,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2378234863281,0.0,0.0,0.0001055800239555,292.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0141296386719,0.0,0.0,0.0005008219741284,291.1478881835937,294.1499938964844,273.1841125488281,270.6395263671875,282.0256652832031,277.41650390625,291.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683225700631,1.385205223414232e-06,0.0010669373441487,-0.0353290252387523,0.0,0.0,0.0,-0.0116799939423799,60.0,-15.57760524749756,-0.0,-7.781520849903245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937947966792281e-21,-7.541920209148098e-21,2.6039718384590336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.79656982421875,0.0,0.0,0.0001003014549496,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001056217297445,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4201354980469,0.0,0.0,7.801226456649601e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1969299316406,0.0,0.0,0.0001056223627529,292.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9762268066406,0.0,0.0,0.0005010240129195,291.1480712890625,294.1499938964844,273.2091064453125,270.6581726074219,281.858642578125,275.48114013671875,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068752259016,1.390206307405606e-06,0.0010673620272427,-0.0354607626795768,0.0,0.0,0.0,-0.0117049561813473,60.0,-13.432676315307615,-0.0,-7.787780731405294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937934638198426e-21,-7.541930710464468e-21,2.603996072266042e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.79656982421875,0.0,0.0,0.0001003014549496,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001056217297445,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4201354980469,0.0,0.0,7.801226456649601e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1969299316406,0.0,0.0,0.0001056223627529,292.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9762268066406,0.0,0.0,0.0005010240129195,291.1480712890625,294.1499938964844,273.2091064453125,270.6581726074219,281.858642578125,275.48114013671875,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068752259016,1.390206307405606e-06,0.0010673620272427,-0.0354607626795768,0.0,0.0,0.0,-0.0117049561813473,60.0,-13.432676315307615,-0.0,-7.787780731405294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937934638198426e-21,-7.541930710464468e-21,2.603996072266042e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7482604980469,0.0,0.0,0.0001003416909952,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001056641049217,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3768005371094,0.0,0.0,7.804355846019462e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.15655517578125,0.0,0.0,0.000105664730654,292.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93878173828125,0.0,0.0,0.0005012250039726,291.14825439453125,294.1499938964844,273.2399597167969,270.6813659667969,281.6952209472656,274.4434814453125,291.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691803181543,1.3952110293757869e-06,0.0010677850805222,-0.0355916768312454,0.0,0.0,0.0,-0.0117297675460577,60.0,-13.13661766052246,-0.0,-7.794020007168001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7482604980469,0.0,0.0,0.0001003416909952,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001056641049217,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3768005371094,0.0,0.0,7.804355846019462e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.15655517578125,0.0,0.0,0.000105664730654,292.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93878173828125,0.0,0.0,0.0005012250039726,291.14825439453125,294.1499938964844,273.2399597167969,270.6813659667969,281.6952209472656,274.4434814453125,291.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691803181543,1.3952110293757869e-06,0.0010677850805222,-0.0355916768312454,0.0,0.0,0.0,-0.0117297675460577,60.0,-13.13661766052246,-0.0,-7.794020007168001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7005310058594,0.0,0.0,0.0001003815996227,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001057061381288,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3340148925781,0.0,0.0,7.807459769537672e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.11669921875,0.0,0.0,0.0001057067565852,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9018249511719,0.0,0.0,0.0005014244234189,291.1484375,294.1499938964844,273.276123046875,270.70867919921875,281.5354919433594,273.8966369628906,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696047684177,1.4001745967107126e-06,0.0010682046413421,-0.0357215106487274,0.0,0.0,0.0,-0.0117543749511241,60.0,-13.078682899475098,-0.0,-7.800210255481943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7005310058594,0.0,0.0,0.0001003815996227,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001057061381288,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3340148925781,0.0,0.0,7.807459769537672e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.11669921875,0.0,0.0,0.0001057067565852,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9018249511719,0.0,0.0,0.0005014244234189,291.1484375,294.1499938964844,273.276123046875,270.70867919921875,281.5354919433594,273.8966369628906,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696047684177,1.4001745967107126e-06,0.0010682046413421,-0.0357215106487274,0.0,0.0,0.0,-0.0117543749511241,60.0,-13.078682899475098,-0.0,-7.800210255481943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6534118652344,0.0,0.0,0.0001004210935207,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001057477275026,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2917785644531,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0773620605469,0.0,0.0,0.000105748345959,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653259277344,0.0,0.0,0.0005016216891817,291.14862060546875,294.1499938964844,273.3170166015625,270.7396545410156,281.37945556640625,273.6192932128906,291.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700249113142,1.405086891281826e-06,0.0010686197783797,-0.0358500033617019,0.0,0.0,0.0,-0.0117787281051278,60.0,-13.048378944396973,-0.0,-7.806338686577875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6534118652344,0.0,0.0,0.0001004210935207,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001057477275026,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2917785644531,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0773620605469,0.0,0.0,0.000105748345959,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653259277344,0.0,0.0,0.0005016216891817,291.14862060546875,294.1499938964844,273.3170166015625,270.7396545410156,281.37945556640625,273.6192932128906,291.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700249113142,1.405086891281826e-06,0.0010686197783797,-0.0358500033617019,0.0,0.0,0.0,-0.0117787281051278,60.0,-13.048378944396973,-0.0,-7.806338686577875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6300964355469,0.0,0.0,0.0001004406585707,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001057683402905,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2708740234375,0.0,0.0,7.812053081579506e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.057861328125,0.0,0.0,0.000105768944195,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8472595214844,0.0,0.0,0.0005017194780521,291.148681640625,294.1499938964844,273.33905029296875,270.7563781738281,281.3028259277344,273.5414733886719,291.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702330619096,1.4075206991037703e-06,0.0010688254842534,-0.035913661122322,0.0,0.0,0.0,-0.0117907943204045,60.0,-13.033625602722168,-0.0,-7.809376256773248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6069030761719,0.0,0.0,0.0001004600926535,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001057888075592,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2500915527344,0.0,0.0,7.813565025571734e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0385131835937,0.0,0.0,0.0001057894114637,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82928466796875,0.0,0.0,0.0005018165684305,291.1487731933594,294.1499938964844,273.362060546875,270.7738647460937,281.2271423339844,273.49041748046875,291.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704398155212,1.4099377949605696e-06,0.0010690297931432,-0.0359768867492675,0.0,0.0,0.0,-0.0118027776479721,60.0,-13.01823616027832,-0.0,-7.812393221229287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5610046386719,0.0,0.0,0.0001004985169856,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001058292764355,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2089233398437,0.0,0.0,7.816553261363879e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0001525878906,0.0,0.0,0.000105829873064,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7937316894531,0.0,0.0,0.0005020085372962,291.1488952636719,294.1499938964844,273.41070556640625,270.81085205078125,281.0785217285156,273.4428100585937,291.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708485497161,1.4147170759315486e-06,0.00106943375431,-0.0361018925905227,0.0,0.0,0.0,-0.0118264714255929,60.0,-12.985235214233398,-0.0,-7.818361069666936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5610046386719,0.0,0.0,0.0001004985169856,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001058292764355,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2089233398437,0.0,0.0,7.816553261363879e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0001525878906,0.0,0.0,0.000105829873064,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7937316894531,0.0,0.0,0.0005020085372962,291.1488952636719,294.1499938964844,273.41070556640625,270.81085205078125,281.0785217285156,273.4428100585937,291.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708485497161,1.4147170759315486e-06,0.00106943375431,-0.0361018925905227,0.0,0.0,0.0,-0.0118264714255929,60.0,-12.985235214233398,-0.0,-7.818361069666936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5156555175781,0.0,0.0,0.0001005362792056,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001058690468198,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.16827392578125,0.0,0.0,7.819490565452725e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9623107910156,0.0,0.0,0.0001058696361724,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.75860595703125,0.0,0.0,0.0005021971883252,291.1490173339844,294.1499938964844,273.4623413085937,270.8501892089844,280.9336242675781,273.4410095214844,291.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712501825764,1.4194140476320172e-06,0.0010698308469727,-0.0362247489392757,0.0,0.0,0.0,-0.011849757283926,60.0,-12.949414253234863,-0.0,-7.824228021036107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5156555175781,0.0,0.0,0.0001005362792056,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001058690468198,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.16827392578125,0.0,0.0,7.819490565452725e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9623107910156,0.0,0.0,0.0001058696361724,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.75860595703125,0.0,0.0,0.0005021971883252,291.1490173339844,294.1499938964844,273.4623413085937,270.8501892089844,280.9336242675781,273.4410095214844,291.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712501825764,1.4194140476320172e-06,0.0010698308469727,-0.0362247489392757,0.0,0.0,0.0,-0.011849757283926,60.0,-12.949414253234863,-0.0,-7.824228021036107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4709167480469,0.0,0.0,0.000100573292002,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001059080314007,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1281433105469,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9249267578125,0.0,0.0,0.0001059086134773,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72393798828125,0.0,0.0,0.0005023821140639,291.1491394042969,294.1499938964844,273.5164489746094,270.8913879394531,280.7924194335937,273.4647521972656,291.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716440156102,1.424018250872905e-06,0.0010702200233936,-0.0363451726734638,0.0,0.0,0.0,-0.0118725821375846,60.0,-12.91118049621582,-0.0,-7.82998057502482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4709167480469,0.0,0.0,0.000100573292002,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001059080314007,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1281433105469,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9249267578125,0.0,0.0,0.0001059086134773,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72393798828125,0.0,0.0,0.0005023821140639,291.1491394042969,294.1499938964844,273.5164489746094,270.8913879394531,280.7924194335937,273.4647521972656,291.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716440156102,1.424018250872905e-06,0.0010702200233936,-0.0363451726734638,0.0,0.0,0.0,-0.0118725821375846,60.0,-12.91118049621582,-0.0,-7.82998057502482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267272949219,0.0,0.0,0.0001006094826152,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0885314941406,0.0,0.0,7.825184002285823e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.88800048828125,0.0,0.0,0.0001059467176673,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.689697265625,0.0,0.0,0.0005025629070587,291.14923095703125,294.1499938964844,273.5723876953125,270.9340209960937,280.6549072265625,273.5033264160156,291.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720288846641,1.4285188854046282e-06,0.00107060035225,-0.0364628918468952,0.0,0.0,0.0,-0.0118948947638273,60.0,-12.87096118927002,-0.0,-7.835606652406568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267272949219,0.0,0.0,0.0001006094826152,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0885314941406,0.0,0.0,7.825184002285823e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.88800048828125,0.0,0.0,0.0001059467176673,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.689697265625,0.0,0.0,0.0005025629070587,291.14923095703125,294.1499938964844,273.5723876953125,270.9340209960937,280.6549072265625,273.5033264160156,291.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720288846641,1.4285188854046282e-06,0.00107060035225,-0.0364628918468952,0.0,0.0,0.0,-0.0118948947638273,60.0,-12.87096118927002,-0.0,-7.835606652406568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.40484619140625,0.0,0.0,0.0001006272359518,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001059648420778,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06890869140625,0.0,0.0,7.826564251445234e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8697204589844,0.0,0.0,0.0001059654168784,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6727600097656,0.0,0.0,0.0005026516155339,291.1492614746094,294.1499938964844,273.6009216308594,270.95574951171875,280.5875244140625,273.526123046875,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4307270248536952e-06,0.0010707870824262,-0.0365206450223922,0.0,0.0,0.0,-0.0119058424606919,60.0,-12.850242614746094,-0.0,-7.838367821477733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.38311767578125,0.0,0.0,0.0001006447491818,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001059832939063,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0494079589844,0.0,0.0,7.82792703830637e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515625,0.0,0.0,0.000105983854155,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559143066406,0.0,0.0,0.0005027391016483,291.1492919921875,294.1499938964844,273.6296691894531,270.9776916503906,280.5210266113281,273.5505676269531,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724040912464,1.432905378351279e-06,0.00107097113505,-0.0365776196122169,0.0,0.0,0.0,-0.0119166420772671,60.0,-12.829193115234377,-0.0,-7.8410913317839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3400573730469,0.0,0.0,0.0001006790116662,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.000106019382656,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.01080322265625,0.0,0.0,7.830591493984684e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8155822753906,0.0,0.0,0.0001060199356288,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6225280761719,0.0,0.0,0.000502910290379,291.1493530273437,294.1499938964844,273.68768310546875,271.0218811035156,280.3907470703125,273.6028137207031,291.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.437166815776436e-06,0.0010713313240557,-0.0366890765726566,0.0,0.0,0.0,-0.0119377691298723,60.0,-12.786319732666016,-0.0,-7.846421823387575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3400573730469,0.0,0.0,0.0001006790116662,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.000106019382656,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.01080322265625,0.0,0.0,7.830591493984684e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8155822753906,0.0,0.0,0.0001060199356288,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6225280761719,0.0,0.0,0.000502910290379,291.1493530273437,294.1499938964844,273.68768310546875,271.0218811035156,280.3907470703125,273.6028137207031,291.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.437166815776436e-06,0.0010713313240557,-0.0366890765726566,0.0,0.0,0.0,-0.0119377691298723,60.0,-12.786319732666016,-0.0,-7.846421823387575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2975158691406,0.0,0.0,0.0001007121900329,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001060543218045,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97265625,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7800598144531,0.0,0.0,0.0001060548747773,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895690917969,0.0,0.0,0.0005030760075896,291.1493835449219,294.1499938964844,273.7458190917969,271.0661926269531,280.26397705078125,273.6579895019531,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731214424595,1.441292738491029e-06,0.0010716801043599,-0.0367969870567321,0.0,0.0,0.0,-0.0119582237675786,60.0,-12.742762565612791,-0.0,-7.851584626905608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2975158691406,0.0,0.0,0.0001007121900329,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001060543218045,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97265625,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7800598144531,0.0,0.0,0.0001060548747773,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895690917969,0.0,0.0,0.0005030760075896,291.1493835449219,294.1499938964844,273.7458190917969,271.0661926269531,280.26397705078125,273.6579895019531,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731214424595,1.441292738491029e-06,0.0010716801043599,-0.0367969870567321,0.0,0.0,0.0,-0.0119582237675786,60.0,-12.742762565612791,-0.0,-7.851584626905608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2555236816406,0.0,0.0,0.0001007441896945,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001060880240402,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9350280761719,0.0,0.0,7.835660653654486e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7449645996094,0.0,0.0,0.000106088569737,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570373535156,0.0,0.0,0.0005032359040342,291.1493835449219,294.1499938964844,273.8035888671875,271.1101989746094,280.14068603515625,273.714599609375,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734617244452,1.4452723462454742e-06,0.0010720164282247,-0.0369010716676712,0.0,0.0,0.0,-0.0119779529049992,60.0,-12.698956489562988,-0.0,-7.85656624202602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2555236816406,0.0,0.0,0.0001007441896945,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001060880240402,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9350280761719,0.0,0.0,7.835660653654486e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7449645996094,0.0,0.0,0.000106088569737,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570373535156,0.0,0.0,0.0005032359040342,291.1493835449219,294.1499938964844,273.8035888671875,271.1101989746094,280.14068603515625,273.714599609375,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734617244452,1.4452723462454742e-06,0.0010720164282247,-0.0369010716676712,0.0,0.0,0.0,-0.0119779529049992,60.0,-12.698956489562988,-0.0,-7.85656624202602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2140808105469,0.0,0.0,0.0001007749306154,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8978271484375,0.0,0.0,7.838051533326507e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103271484375,0.0,0.0,0.0001061209404724,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52490234375,0.0,0.0,0.0005033895140513,291.1493835449219,294.1499938964844,273.8603820800781,271.1534729003906,280.0207824707031,273.7716369628906,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4490950661638635e-06,0.0010723395971581,-0.037001047283411,0.0,0.0,0.0,-0.0119969043880701,60.0,-12.65532684326172,-0.0,-7.8613524578941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2140808105469,0.0,0.0,0.0001007749306154,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8978271484375,0.0,0.0,7.838051533326507e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103271484375,0.0,0.0,0.0001061209404724,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52490234375,0.0,0.0,0.0005033895140513,291.1493835449219,294.1499938964844,273.8603820800781,271.1534729003906,280.0207824707031,273.7716369628906,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4490950661638635e-06,0.0010723395971581,-0.037001047283411,0.0,0.0,0.0,-0.0119969043880701,60.0,-12.65532684326172,-0.0,-7.8613524578941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19354248046875,0.0,0.0,0.0001007897953968,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001061360599123,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8794250488281,0.0,0.0,7.839208410587162e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.69317626953125,0.0,0.0,0.0001061365983332,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50897216796875,0.0,0.0,0.0005034637870267,291.1493530273437,294.1499938964844,273.8882141113281,271.1746826171875,279.96209716796875,273.800048828125,291.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739468270912,1.4509442962662431e-06,0.00107249582652,-0.0370494127273559,0.0,0.0,0.0,-0.012006071396172,60.0,-12.633710861206056,-0.0,-7.863668116669943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.17315673828125,0.0,0.0,0.0001008043254842,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001061513612512,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8611145019531,0.0,0.0,7.840338366804644e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6761169433594,0.0,0.0,0.0001061518923961,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931640625,0.0,0.0,0.0005035363719798,291.1493225097656,294.1499938964844,273.91558837890625,271.1955261230469,279.9042053222656,273.8282775878906,291.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741013102233,1.452750325370289e-06,0.0010726485634222,-0.0370966456830501,0.0,0.0,0.0,-0.0120150251314044,60.0,-12.612298965454102,-0.0,-7.865930484740603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1327209472656,0.0,0.0,0.0001008322869893,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001061808216036,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8248596191406,0.0,0.0,7.842513150535524e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.642333984375,0.0,0.0,0.0001061813381966,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,0.000503676070366,291.1492614746094,294.1499938964844,273.9687194824219,271.2359619140625,279.79083251953125,273.8838195800781,291.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743987513706,1.45622766467568e-06,0.0010729425121098,-0.0371875911951065,0.0,0.0,0.0,-0.0120322648435831,60.0,-12.570298194885254,-0.0,-7.870286822253547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1327209472656,0.0,0.0,0.0001008322869893,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001061808216036,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8248596191406,0.0,0.0,7.842513150535524e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.642333984375,0.0,0.0,0.0001061813381966,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,0.000503676070366,291.1492614746094,294.1499938964844,273.9687194824219,271.2359619140625,279.79083251953125,273.8838195800781,291.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743987513706,1.45622766467568e-06,0.0010729425121098,-0.0371875911951065,0.0,0.0,0.0,-0.0120322648435831,60.0,-12.570298194885254,-0.0,-7.870286822253547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
