time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09283447265625,0.0,0.0,0.0001008587496471,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001062086812453,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890625,0.0,0.0,7.844570791348815e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089782714844,0.0,0.0,0.0001062091978383,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308776855469,0.0,0.0,0.0005038082599639,291.149169921875,294.1499938964844,274.0191345214844,271.2743835449219,279.6806030273437,273.9376220703125,291.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746800107881,1.4595170796383172e-06,0.0010732205118983,-0.0372736193239688,0.0,0.0,0.0,-0.0120485723018646,60.0,-12.529746055603027,-0.0,-7.874408680663691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09283447265625,0.0,0.0,0.0001008587496471,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001062086812453,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890625,0.0,0.0,7.844570791348815e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089782714844,0.0,0.0,0.0001062091978383,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308776855469,0.0,0.0,0.0005038082599639,291.149169921875,294.1499938964844,274.0191345214844,271.2743835449219,279.6806030273437,273.9376220703125,291.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746800107881,1.4595170796383172e-06,0.0010732205118983,-0.0372736193239688,0.0,0.0,0.0,-0.0120485723018646,60.0,-12.529746055603027,-0.0,-7.874408680663691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.05340576171875,0.0,0.0,0.0001008836115943,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001062348746927,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.75372314453125,0.0,0.0,7.846504740882665e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760192871094,0.0,0.0,0.0001062353840097,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002990722656,0.0,0.0,0.00050393253332,291.1490173339844,294.1499938964844,274.0663146972656,271.310302734375,279.5733337402344,273.98907470703125,291.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074944389984,1.4626081110691302e-06,0.0010734817478805,-0.0373544581234455,0.0,0.0,0.0,-0.0120638972148299,60.0,-12.491065979003906,-0.0,-7.878283270201791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.05340576171875,0.0,0.0,0.0001008836115943,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001062348746927,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.75372314453125,0.0,0.0,7.846504740882665e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760192871094,0.0,0.0,0.0001062353840097,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002990722656,0.0,0.0,0.00050393253332,291.1490173339844,294.1499938964844,274.0663146972656,271.310302734375,279.5733337402344,273.98907470703125,291.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074944389984,1.4626081110691302e-06,0.0010734817478805,-0.0373544581234455,0.0,0.0,0.0,-0.0120638972148299,60.0,-12.491065979003906,-0.0,-7.878283270201791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0144958496094,0.0,0.0,0.0001009068073472,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001062593000824,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71881103515625,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5434875488281,0.0,0.0,0.0001062598093994,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3701171875,0.0,0.0,0.0005040483665652,291.1488647460937,294.1499938964844,274.1096496582031,271.34332275390625,279.4689636230469,274.0375671386719,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751909576356,1.465490981900075e-06,0.0010737254051491,-0.037429854273796,0.0,0.0,0.0,-0.0120781892910599,60.0,-12.454678535461426,-0.0,-7.881897801098604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0144958496094,0.0,0.0,0.0001009068073472,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001062593000824,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71881103515625,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5434875488281,0.0,0.0,0.0001062598093994,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3701171875,0.0,0.0,0.0005040483665652,291.1488647460937,294.1499938964844,274.1096496582031,271.34332275390625,279.4689636230469,274.0375671386719,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751909576356,1.465490981900075e-06,0.0010737254051491,-0.037429854273796,0.0,0.0,0.0,-0.0120781892910599,60.0,-12.454678535461426,-0.0,-7.881897801098604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9952392578125,0.0,0.0,0.0001009177503874,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001062708324752,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7015075683594,0.0,0.0,7.849160465411842e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273742675781,0.0,0.0,0.0001062713345163,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35516357421875,0.0,0.0,0.0005041030817665,291.1487731933594,294.1499938964844,274.12969970703125,271.3586120605469,279.4178161621094,274.0605163574219,291.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753072565421,1.4668513586002518e-06,0.0010738404234871,-0.037465427070856,0.0,0.0,0.0,-0.0120849329978227,60.0,-12.437475204467772,-0.0,-7.883603814207164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97607421875,0.0,0.0,0.0001009282495942,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001062818919308,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.684326171875,0.0,0.0,7.849976827856153e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113525390625,0.0,0.0,0.0001062823866959,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,0.0005041555268689,291.148681640625,294.1499938964844,274.1485595703125,271.3729858398437,279.3673400878906,274.0824890136719,291.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754188988357,1.4681559150631074e-06,0.0010739506687968,-0.0374995470046997,0.0,0.0,0.0,-0.0120914010331034,60.0,-12.42100429534912,-0.0,-7.885239483584884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9381103515625,0.0,0.0,0.000100947865576,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001063025483745,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502685546875,0.0,0.0,7.851501868572086e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4796142578125,0.0,0.0,0.0001063030358636,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0005042535485699,291.1484375,294.1499938964844,274.1825256347656,271.39892578125,279.268310546875,274.1233215332031,291.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756272822618,1.4705930198033457e-06,0.0010741567239165,-0.037563282996416,0.0,0.0,0.0,-0.0121034830808639,60.0,-12.390463829040527,-0.0,-7.888296238434125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9381103515625,0.0,0.0,0.000100947865576,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001063025483745,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502685546875,0.0,0.0,7.851501868572086e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4796142578125,0.0,0.0,0.0001063030358636,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0005042535485699,291.1484375,294.1499938964844,274.1825256347656,271.39892578125,279.268310546875,274.1233215332031,291.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756272822618,1.4705930198033457e-06,0.0010741567239165,-0.037563282996416,0.0,0.0,0.0,-0.0121034830808639,60.0,-12.390463829040527,-0.0,-7.888296238434125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.900634765625,0.0,0.0,0.0001009655752568,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001063212039298,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6166381835937,0.0,0.0,7.852879207348451e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.000106321684143,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0005043420242145,291.1481628417969,294.1499938964844,274.2109680175781,271.4206848144531,279.1717529296875,274.1594543457031,290.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758154094219,1.4727930874869344e-06,0.0010743426391854,-0.0376208163797855,0.0,0.0,0.0,-0.0121143897995352,60.0,-12.363476753234863,-0.0,-7.89105669696255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.900634765625,0.0,0.0,0.0001009655752568,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001063212039298,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6166381835937,0.0,0.0,7.852879207348451e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.000106321684143,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0005043420242145,291.1481628417969,294.1499938964844,274.2109680175781,271.4206848144531,279.1717529296875,274.1594543457031,290.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758154094219,1.4727930874869344e-06,0.0010743426391854,-0.0376208163797855,0.0,0.0,0.0,-0.0121143897995352,60.0,-12.363476753234863,-0.0,-7.89105669696255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8636169433594,0.0,0.0,0.0001009813058772,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001063377785612,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834350585937,0.0,0.0,7.854103023419157e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41729736328125,0.0,0.0,0.0001063382514985,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.0005044206045567,291.1478576660156,294.1499938964844,274.2332763671875,271.43780517578125,279.0775146484375,274.1903686523437,290.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075982581824,1.4747466821063426e-06,0.0010745078325271,-0.0376719087362289,0.0,0.0,0.0,-0.0121240755543112,60.0,-12.34045124053955,-0.0,-7.893507358858187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8636169433594,0.0,0.0,0.0001009813058772,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001063377785612,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834350585937,0.0,0.0,7.854103023419157e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41729736328125,0.0,0.0,0.0001063382514985,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.0005044206045567,291.1478576660156,294.1499938964844,274.2332763671875,271.43780517578125,279.0775146484375,274.1903686523437,290.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075982581824,1.4747466821063426e-06,0.0010745078325271,-0.0376719087362289,0.0,0.0,0.0,-0.0121240755543112,60.0,-12.34045124053955,-0.0,-7.893507358858187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270874023437,0.0,0.0,0.0001009949846775,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001063521849573,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506286621094,0.0,0.0,7.85516676842235e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38671875,0.0,0.0,0.0001063526578946,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0005044889985583,291.14752197265625,294.1499938964844,274.2489013671875,271.44989013671875,278.9853820800781,274.21539306640625,290.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761277517303,1.476444708714553e-06,0.0010746513726189,-0.0377163141965866,0.0,0.0,0.0,-0.0121324937790632,60.0,-12.321823120117188,-0.0,-7.895638276522733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270874023437,0.0,0.0,0.0001009949846775,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001063521849573,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506286621094,0.0,0.0,7.85516676842235e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38671875,0.0,0.0,0.0001063526578946,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0005044889985583,291.14752197265625,294.1499938964844,274.2489013671875,271.44989013671875,278.9853820800781,274.21539306640625,290.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761277517303,1.476444708714553e-06,0.0010746513726189,-0.0377163141965866,0.0,0.0,0.0,-0.0121324937790632,60.0,-12.321823120117188,-0.0,-7.895638276522733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8089599609375,0.0,0.0,0.0001010010309983,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001063585586962,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.53436279296875,0.0,0.0,7.855637522879988e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,0.0001063590243575,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0005045192083343,291.1473388671875,294.1499938964844,274.2540283203125,271.45391845703125,278.9400939941406,274.2255554199219,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761918965727,1.4771950418435154e-06,0.001074714702554,-0.0377359353005886,0.0,0.0,0.0,-0.0121362134814262,60.0,-12.314286231994627,-0.0,-7.896579745647615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909851074219,0.0,0.0,0.0001010065388982,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001063643576344,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5182189941406,0.0,0.0,7.856066076783463e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35650634765625,0.0,0.0,0.0001063648232957,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.0005045467405579,291.14715576171875,294.1499938964844,274.2572937011719,271.45654296875,278.8952331542969,274.2340393066406,290.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762503370642,1.4778780723645468e-06,0.0010747724445536,-0.0377537980675697,0.0,0.0,0.0,-0.0121395997703075,60.0,-12.30800437927246,-0.0,-7.897437370729676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.0,0.0,0.0001010159030556,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001063742238329,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862060546875,0.0,0.0,7.856793672544882e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0001063746822183,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.0005045935395173,291.146728515625,294.1499938964844,274.2578430175781,271.457275390625,278.806884765625,274.2456970214844,290.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763496393337,1.479038246543496e-06,0.0010748705826699,-0.0377841368317604,0.0,0.0,0.0,-0.0121453516185283,60.0,-12.29941177368164,-0.0,-7.89889327279525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.0,0.0,0.0001010159030556,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001063742238329,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862060546875,0.0,0.0,7.856793672544882e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0001063746822183,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.0005045935395173,291.146728515625,294.1499938964844,274.2578430175781,271.457275390625,278.806884765625,274.2456970214844,290.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763496393337,1.479038246543496e-06,0.0010748705826699,-0.0377841368317604,0.0,0.0,0.0,-0.0121453516185283,60.0,-12.29941177368164,-0.0,-7.89889327279525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7200927734375,0.0,0.0,0.0001010229825624,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001063816889654,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45458984375,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001063821400748,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005046289297752,291.1462707519531,294.1499938964844,274.25,271.45166015625,278.7201538085937,274.2497863769531,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.479914658375492e-06,0.0010749446228146,-0.0378070585429668,0.0,0.0,0.0,-0.0121496962383389,60.0,-12.296463966369627,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7200927734375,0.0,0.0,0.0001010229825624,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001063816889654,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45458984375,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001063821400748,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0005046289297752,291.1462707519531,294.1499938964844,274.25,271.45166015625,278.7201538085937,274.2497863769531,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.479914658375492e-06,0.0010749446228146,-0.0378070585429668,0.0,0.0,0.0,-0.0121496962383389,60.0,-12.296463966369627,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.685302734375,0.0,0.0,0.0001010147097986,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001063729796442,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.0001063734234776,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,0.0005045876023359,291.145751953125,294.1499938964844,274.2375793457031,271.4430236816406,278.6348571777344,274.24664306640625,290.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763360187411,1.4788778344154707e-06,0.0010748570784926,-0.0377799458801746,0.0,0.0,0.0,-0.0121445572003722,60.0,-12.297727584838867,-0.0,-7.89869218920103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.685302734375,0.0,0.0,0.0001010147097986,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001063729796442,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.0001063734234776,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,0.0005045876023359,291.145751953125,294.1499938964844,274.2375793457031,271.4430236816406,278.6348571777344,274.24664306640625,290.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763360187411,1.4788778344154707e-06,0.0010748570784926,-0.0377799458801746,0.0,0.0,0.0,-0.0121445572003722,60.0,-12.297727584838867,-0.0,-7.89869218920103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509704589844,0.0,0.0,0.0001009791812975,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001063355739461,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925170898437,0.0,0.0,7.853937859181315e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001063360105035,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0005044101853854,291.14520263671875,294.1499938964844,274.2248229980469,271.4349365234375,278.55096435546875,274.2389221191406,290.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759569704532,1.4744458667337312e-06,0.0010744825704023,-0.0376640409231185,0.0,0.0,0.0,-0.0121225845068693,60.0,-12.297900199890137,-0.0,-7.8931300606655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509704589844,0.0,0.0,0.0001009791812975,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001063355739461,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925170898437,0.0,0.0,7.853937859181315e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001063360105035,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0005044101853854,291.14520263671875,294.1499938964844,274.2248229980469,271.4349365234375,278.55096435546875,274.2389221191406,290.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759569704532,1.4744458667337312e-06,0.0010744825704023,-0.0376640409231185,0.0,0.0,0.0,-0.0121225845068693,60.0,-12.297900199890137,-0.0,-7.8931300606655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6339416503906,0.0,0.0,0.0001009518746286,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001063068193616,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772277832031,0.0,0.0,7.851814007153735e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.000106307255919,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,0.0005042738048359,291.1449279785156,294.1499938964844,274.2182922363281,271.4310607910156,278.5095520019531,274.2340393066406,290.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756658157333,1.471040491196618e-06,0.0010741947917267,-0.0375749841332435,0.0,0.0,0.0,-0.0121057033538818,60.0,-12.296972274780272,-0.0,-7.888857567195373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6170654296875,0.0,0.0,0.0001009185943985,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001062717783497,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,7.849225221434608e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001062722076312,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,0.0005041075637564,291.1446228027344,294.1499938964844,274.2117004394531,271.4273376464844,278.4684753417969,274.22869873046875,290.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753109818324,1.466891262680292e-06,0.0010738441487774,-0.0374664701521396,0.0,0.0,0.0,-0.0120851323008537,60.0,-12.295354843139648,-0.0,-7.883653552198666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5835876464844,0.0,0.0,0.0001008352846838,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001061840521288,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,7.842745981179178e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001061844814103,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0005036914371885,291.1439819335937,294.1499938964844,274.1982421875,271.42022705078125,278.3873596191406,274.2170715332031,290.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4565060837412602e-06,0.0010729663772508,-0.0371948704123497,0.0,0.0,0.0,-0.0120336469262838,60.0,-12.2901611328125,-0.0,-7.870635698736805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5835876464844,0.0,0.0,0.0001008352846838,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001061840521288,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,7.842745981179178e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001061844814103,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0005036914371885,291.1439819335937,294.1499938964844,274.1982421875,271.42022705078125,278.3873596191406,274.2170715332031,290.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4565060837412602e-06,0.0010729663772508,-0.0371948704123497,0.0,0.0,0.0,-0.0120336469262838,60.0,-12.2901611328125,-0.0,-7.870635698736805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.550537109375,0.0,0.0,0.0001007317041512,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001060749782482,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,7.834689313312992e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001060754002537,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,0.0005031740292906,291.143310546875,294.1499938964844,274.1844177246094,271.4136047363281,278.3075866699219,274.2045288085937,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107331876643,1.4435953517022426e-06,0.0010718752164393,-0.0368572100996971,0.0,0.0,0.0,-0.0119696408510208,60.0,-12.28257179260254,-0.0,-7.85446658824185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.550537109375,0.0,0.0,0.0001007317041512,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001060749782482,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,7.834689313312992e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001060754002537,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,0.0005031740292906,291.143310546875,294.1499938964844,274.1844177246094,271.4136047363281,278.3075866699219,274.2045288085937,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107331876643,1.4435953517022426e-06,0.0010718752164393,-0.0368572100996971,0.0,0.0,0.0,-0.0119696408510208,60.0,-12.28257179260254,-0.0,-7.85446658824185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179443359375,0.0,0.0,0.000100610370282,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001059472197084,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,7.825252396287397e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.000105947634438,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98419189453125,0.0,0.0,0.0005025679711252,291.142578125,294.1499938964844,274.1702575683594,271.4073791503906,278.2291564941406,274.19140625,290.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720255086198,1.4284734106695396e-06,0.001070597092621,-0.0364616997539997,0.0,0.0,0.0,-0.0118946721777319,60.0,-12.272881507873535,-0.0,-7.835549808987707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179443359375,0.0,0.0,0.000100610370282,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001059472197084,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,7.825252396287397e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.000105947634438,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98419189453125,0.0,0.0,0.0005025679711252,291.142578125,294.1499938964844,274.1702575683594,271.4073791503906,278.2291564941406,274.19140625,290.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720255086198,1.4284734106695396e-06,0.001070597092621,-0.0364616997539997,0.0,0.0,0.0,-0.0118946721777319,60.0,-12.272881507873535,-0.0,-7.835549808987707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857788085937,0.0,0.0,0.0001004739460768,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001058035559253,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,7.814641867298633e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0001058039706549,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591369628906,0.0,0.0,0.0005018865340389,291.14178466796875,294.1499938964844,274.1557922363281,271.4015808105469,278.15203857421875,274.1778259277344,290.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705714812502,1.4114708619672456e-06,0.001069159945473,-0.0360169857740402,0.0,0.0,0.0,-0.0118103809654712,60.0,-12.261398315429688,-0.0,-7.814307423359423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857788085937,0.0,0.0,0.0001004739460768,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001058035559253,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,7.814641867298633e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0001058039706549,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591369628906,0.0,0.0,0.0005018865340389,291.14178466796875,294.1499938964844,274.1557922363281,271.4015808105469,278.15203857421875,274.1778259277344,290.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705714812502,1.4114708619672456e-06,0.001069159945473,-0.0360169857740402,0.0,0.0,0.0,-0.0118103809654712,60.0,-12.261398315429688,-0.0,-7.814307423359423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0001004008881864,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001057266272255,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,7.808959344401956e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0001057270346791,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467163085937,0.0,0.0,0.0005015216302126,291.1413879394531,294.1499938964844,274.1484375,271.3988342285156,278.11395263671875,274.1708984375,290.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697927791625,1.4023661378814722e-06,0.0010683904401957,-0.0357788354158401,0.0,0.0,0.0,-0.0117652425542473,60.0,-12.255078315734863,-0.0,-7.802944423929149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540405273437,0.0,0.0,0.0001003251309157,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001056468536262,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.215576171875,0.0,0.0,7.80306727392599e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,0.0001056472538039,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0005011431640014,291.1409606933594,294.1499938964844,274.1409912109375,271.39617919921875,278.0762023925781,274.1639099121094,290.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3929250144428806e-06,0.0010675924131646,-0.0355318784713745,0.0,0.0,0.0,-0.0117184370756149,60.0,-12.248435020446776,-0.0,-7.791170020254867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227294921875,0.0,0.0,0.000100166806078,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001054801396094,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874389648437,0.0,0.0,7.790752715663984e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,0.0001054805325111,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,0.0005003523547202,291.1401062011719,294.1499938964844,274.1258850097656,271.39111328125,278.00164794921875,274.1496276855469,290.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3731948911299696e-06,0.0010659247636795,-0.035015769302845,0.0,0.0,0.0,-0.0116206230595707,60.0,-12.234341621398926,-0.0,-7.766592347024925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
