time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227294921875,0.0,0.0,0.000100166806078,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001054801396094,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874389648437,0.0,0.0,7.790752715663984e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,0.0001054805325111,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,0.0005003523547202,291.1401062011719,294.1499938964844,274.1258850097656,271.39111328125,278.00164794921875,274.1496276855469,290.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3731948911299696e-06,0.0010659247636795,-0.035015769302845,0.0,0.0,0.0,-0.0116206230595707,60.0,-12.234341621398926,-0.0,-7.766592347024925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0001000017655314,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0001053063460858,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220031738281,0.0,0.0,0.0001053067389875,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,0.0004995279596187,291.1391906738281,294.1499938964844,274.1105041503906,271.3863830566406,277.9283447265625,274.1351013183594,290.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655390797182,1.3526279190045898e-06,0.0010641864500939,-0.0344777405261993,0.0,0.0,0.0,-0.0115186600014567,60.0,-12.219443321228027,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0001000017655314,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0001053063460858,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220031738281,0.0,0.0,0.0001053067389875,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,0.0004995279596187,291.1391906738281,294.1499938964844,274.1105041503906,271.3863830566406,277.9283447265625,274.1351013183594,290.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655390797182,1.3526279190045898e-06,0.0010641864500939,-0.0344777405261993,0.0,0.0,0.0,-0.0115186600014567,60.0,-12.219443321228027,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,9.98328032437712e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0001051284270943,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.00010512881272,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0004986840067431,291.1382141113281,294.1499938964844,274.09478759765625,271.3819885253906,277.8562316894531,274.1202697753906,290.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3315726619111956e-06,0.0010624066926538,-0.0339269042015075,0.0,0.0,0.0,-0.0114142755046486,60.0,-12.204078674316406,-0.0,-7.714871230746213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,9.98328032437712e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0001051284270943,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.00010512881272,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0004986840067431,291.1382141113281,294.1499938964844,274.09478759765625,271.3819885253906,277.8562316894531,274.1202697753906,290.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3315726619111956e-06,0.0010624066926538,-0.0339269042015075,0.0,0.0,0.0,-0.0114142755046486,60.0,-12.204078674316406,-0.0,-7.714871230746213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,9.966264042304827e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001049492420861,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001049496204359,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.838623046875,0.0,0.0,0.0004978340002708,291.13720703125,294.1499938964844,274.07879638671875,271.3778686523437,277.7853088378906,274.10516357421875,290.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619247332215,1.3103674518788466e-06,0.001060614362359,-0.0333721153438091,0.0,0.0,0.0,-0.0113091487437486,60.0,-12.188579559326172,-0.0,-7.68858754440771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,9.966264042304827e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001049492420861,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001049496204359,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.838623046875,0.0,0.0,0.0004978340002708,291.13720703125,294.1499938964844,274.07879638671875,271.3778686523437,277.7853088378906,274.10516357421875,290.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619247332215,1.3103674518788466e-06,0.001060614362359,-0.0333721153438091,0.0,0.0,0.0,-0.0113091487437486,60.0,-12.188579559326172,-0.0,-7.68858754440771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,9.957791917258874e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001048600242938,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,7.7449505624827e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586486816406,0.0,0.0,0.0001048604026436,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,0.0004974108305759,291.1366882324219,294.1499938964844,274.0707092285156,271.3758850097656,277.7502746582031,274.0975341796875,290.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610218159854,1.299809696320153e-06,0.0010597219225019,-0.0330958850681781,0.0,0.0,0.0,-0.0112568065524101,60.0,-12.180879592895508,-0.0,-7.67551782132614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,9.949384548235685e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001047714904416,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,7.738410931779072e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,0.0001047718687914,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154296875,0.0,0.0,0.0004969908623024,291.1361389160156,294.1499938964844,274.0625305175781,271.3739929199219,277.7155456542969,274.0898132324219,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2893325447294046e-06,0.0010588363511487,-0.0328217558562755,0.0,0.0,0.0,-0.0112048657611012,60.0,-12.173263549804688,-0.0,-7.662558942911346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,9.932878310792148e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.921630859375,0.0,0.0,0.0001045980534399,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79254150390625,0.0,0.0,0.0004961664089933,291.1350402832031,294.1499938964844,274.0459899902344,271.370361328125,277.6468811035156,274.0741882324219,290.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583666153252,1.2687640946751344e-06,0.0010570978047326,-0.0322835706174373,0.0,0.0,0.0,-0.011102894321084,60.0,-12.15842628479004,-0.0,-7.637150645223302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,9.932878310792148e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.921630859375,0.0,0.0,0.0001045980534399,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79254150390625,0.0,0.0,0.0004961664089933,291.1350402832031,294.1499938964844,274.0459899902344,271.370361328125,277.6468811035156,274.0741882324219,290.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583666153252,1.2687640946751344e-06,0.0010570978047326,-0.0322835706174373,0.0,0.0,0.0,-0.011102894321084,60.0,-12.15842628479004,-0.0,-7.637150645223302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.9169606983196e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001044300661305,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,7.713192462688312e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,0.0001044304299284,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0004953712923452,291.1338806152344,294.1499938964844,274.0291748046875,271.366943359375,277.5793151855469,274.0583190917969,290.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566700948402,1.2489279015426291e-06,0.0010554210748523,-0.031764518469572,0.0,0.0,0.0,-0.0110045541077852,60.0,-12.144344329833984,-0.0,-7.612685948288346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.9169606983196e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001044300661305,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,7.713192462688312e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,0.0001044304299284,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0004953712923452,291.1338806152344,294.1499938964844,274.0291748046875,271.366943359375,277.5793151855469,274.0583190917969,290.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566700948402,1.2489279015426291e-06,0.0010554210748523,-0.031764518469572,0.0,0.0,0.0,-0.0110045541077852,60.0,-12.144344329833984,-0.0,-7.612685948288346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,9.901814337354152e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87335205078125,0.0,0.0,0.0001042709336616,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476501464844,0.0,0.0,0.0004946147091686,291.1326599121094,294.1499938964844,274.0120849609375,271.3637084960937,277.5128173828125,274.04217529296875,290.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550557635724,1.230053385370411e-06,0.001053825719282,-0.0312706045806407,0.0,0.0,0.0,-0.0109109813347458,60.0,-12.131258964538574,-0.0,-7.58944480594437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,9.901814337354152e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87335205078125,0.0,0.0,0.0001042709336616,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476501464844,0.0,0.0,0.0004946147091686,291.1326599121094,294.1499938964844,274.0120849609375,271.3637084960937,277.5128173828125,274.04217529296875,290.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550557635724,1.230053385370411e-06,0.001053825719282,-0.0312706045806407,0.0,0.0,0.0,-0.0109109813347458,60.0,-12.131258964538574,-0.0,-7.58944480594437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867370605469,0.0,0.0,9.887596388580278e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001041208597598,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,0.0001041212090058,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7256164550781,0.0,0.0,0.0004939045174978,291.13140869140625,294.1499938964844,273.9947814941406,271.3606262207031,277.4473876953125,274.0257873535156,290.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2123356327720105e-06,0.0010523280361667,-0.0308069437742233,0.0,0.0,0.0,-0.0108231427147984,60.0,-12.119386672973633,-0.0,-7.567659565665964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867370605469,0.0,0.0,9.887596388580278e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001041208597598,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,0.0001041212090058,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7256164550781,0.0,0.0,0.0004939045174978,291.13140869140625,294.1499938964844,273.9947814941406,271.3606262207031,277.4473876953125,274.0257873535156,290.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2123356327720105e-06,0.0010523280361667,-0.0308069437742233,0.0,0.0,0.0,-0.0108231427147984,60.0,-12.119386672973633,-0.0,-7.567659565665964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.880896686809136e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0001040503047988,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626159667969,0.0,0.0,7.685142918489873e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,0.0001040506540448,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147216796875,0.0,0.0,0.0004935698234476,291.1307678222656,294.1499938964844,273.98602294921875,271.3591613769531,277.4150695800781,274.0174865722656,290.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528262937441,1.203986016662384e-06,0.0010516223264858,-0.0305884350091218,0.0,0.0,0.0,-0.010781749151647,60.0,-12.113991737365724,-0.0,-7.557404302360737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,9.874435636447744e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001039822673192,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,7.680118142161518e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8263244628906,0.0,0.0,0.0001039826165651,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.703857421875,0.0,0.0,0.0004932471201755,291.1300964355469,294.1499938964844,273.9772033691406,271.3576965332031,277.3829650878906,274.0091552734375,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521375807002,1.195934714814939e-06,0.001050941646099,-0.0303777270019054,0.0,0.0,0.0,-0.010741832666099,60.0,-12.108915328979492,-0.0,-7.54752136344905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,9.862413571681829e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001038556802086,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,7.67076708143577e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,0.0001038560221786,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.682373046875,0.0,0.0,0.0004926465917378,291.12872314453125,294.1499938964844,273.9593811035156,271.3548889160156,277.3194885253906,273.99224853515625,290.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508563136681,1.180952835966309e-06,0.0010496753966435,-0.0299856290221214,0.0,0.0,0.0,-0.0106675578281283,60.0,-12.09988021850586,-0.0,-7.529149570473238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,9.862413571681829e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001038556802086,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,7.67076708143577e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,0.0001038560221786,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.682373046875,0.0,0.0,0.0004926465917378,291.12872314453125,294.1499938964844,273.9593811035156,271.3548889160156,277.3194885253906,273.99224853515625,290.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508563136681,1.180952835966309e-06,0.0010496753966435,-0.0299856290221214,0.0,0.0,0.0,-0.0106675578281283,60.0,-12.09988021850586,-0.0,-7.529149570473238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,9.8516269645188e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803649902344,0.0,0.0,0.0001037424299283,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0004921078216284,291.1273193359375,294.1499938964844,273.9413452148437,271.3521423339844,277.2568359375,273.9751281738281,290.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497065959498,1.1675098221530789e-06,0.0010485390666872,-0.0296337939798831,0.0,0.0,0.0,-0.0106009123846888,60.0,-12.09239101409912,-0.0,-7.512683453114732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,9.8516269645188e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803649902344,0.0,0.0,0.0001037424299283,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0004921078216284,291.1273193359375,294.1499938964844,273.9413452148437,271.3521423339844,277.2568359375,273.9751281738281,290.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497065959498,1.1675098221530789e-06,0.0010485390666872,-0.0296337939798831,0.0,0.0,0.0,-0.0106009123846888,60.0,-12.09239101409912,-0.0,-7.512683453114732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,9.842117287917064e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0001036419562296,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768310546875,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577819824219,0.0,0.0,0.0001036422909237,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,0.0004916327889077,291.1258544921875,294.1499938964844,273.923095703125,271.3494873046875,277.1950988769531,273.9577331542969,290.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1556583103811136e-06,0.0010475371964275,-0.0293236039578914,0.0,0.0,0.0,-0.0105421571061015,60.0,-12.086640357971191,-0.0,-7.49818127587787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,9.842117287917064e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0001036419562296,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768310546875,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577819824219,0.0,0.0,0.0001036422909237,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,0.0004916327889077,291.1258544921875,294.1499938964844,273.923095703125,271.3494873046875,277.1950988769531,273.9577331542969,290.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1556583103811136e-06,0.0010475371964275,-0.0293236039578914,0.0,0.0,0.0,-0.0105421571061015,60.0,-12.086640357971191,-0.0,-7.49818127587787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.833929652813822e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001035557361319,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,0.00010355606355,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,0.0004912238218821,291.12432861328125,294.1499938964844,273.9046325683594,271.34686279296875,277.1341857910156,273.9400939941406,290.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478200856596,1.145453552453546e-06,0.0010466746753081,-0.0290565099567174,0.0,0.0,0.0,-0.0104915648698806,60.0,-12.082645416259766,-0.0,-7.48570627706613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.833929652813822e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001035557361319,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,0.00010355606355,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,0.0004912238218821,291.12432861328125,294.1499938964844,273.9046325683594,271.34686279296875,277.1341857910156,273.9400939941406,290.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478200856596,1.145453552453546e-06,0.0010466746753081,-0.0290565099567174,0.0,0.0,0.0,-0.0104915648698806,60.0,-12.082645416259766,-0.0,-7.48570627706613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,9.830344060901552e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001035179811879,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84112548828125,0.0,0.0,7.645823643542826e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72442626953125,0.0,0.0,0.00010351830133,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,0.0004910447169095,291.1235656738281,294.1499938964844,273.89532470703125,271.3455505371094,277.1040954589844,273.9311828613281,290.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474377777427,1.1409840681153582e-06,0.0010462967911735,-0.02893952652812,0.0,0.0,0.0,-0.0104694068431854,60.0,-12.081350326538086,-0.0,-7.480245045599079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,9.827112080529332e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001034839442581,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8293762207031,0.0,0.0,7.643310527782887e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,0.0001034842716762,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987548828125,0.0,0.0,0.0004908833070658,291.1227722167969,294.1499938964844,273.8859558105469,271.34423828125,277.0741882324219,273.9222106933594,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1369555750206928e-06,0.0010459562763571,-0.0288340840488672,0.0,0.0,0.0,-0.0104494355618953,60.0,-12.080513954162598,-0.0,-7.475325247696676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,9.82166311587207e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001034265733323,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060607910156,0.0,0.0,7.639072282472625e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6916198730469,0.0,0.0,0.0001034268934745,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57843017578125,0.0,0.0,0.0004906111280433,291.12115478515625,294.1499938964844,273.8670654296875,271.34161376953125,277.0149841308594,273.904052734375,290.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465122759342,1.1301633549010148e-06,0.0010453821159899,-0.0286562982946634,0.0,0.0,0.0,-0.0104157617315649,60.0,-12.080133438110352,-0.0,-7.467032503427617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,9.82166311587207e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001034265733323,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060607910156,0.0,0.0,7.639072282472625e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6916198730469,0.0,0.0,0.0001034268934745,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57843017578125,0.0,0.0,0.0004906111280433,291.12115478515625,294.1499938964844,273.8670654296875,271.34161376953125,277.0149841308594,273.904052734375,290.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465122759342,1.1301633549010148e-06,0.0010453821159899,-0.0286562982946634,0.0,0.0,0.0,-0.0104157617315649,60.0,-12.080133438110352,-0.0,-7.467032503427617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735107421875,0.0,0.0,9.817662066780032e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001033844455378,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,7.635960355401039e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700134277344,0.0,0.0,0.0001033847584039,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583190917969,0.0,0.0,0.0004904113011434,291.1194763183594,294.1499938964844,273.8479919433594,271.3389587402344,276.95654296875,273.8856506347656,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460856137797,1.125174890148628e-06,0.0010449604596942,-0.0285257268697023,0.0,0.0,0.0,-0.010391030460596,60.0,-12.081598281860352,-0.0,-7.460945994353096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735107421875,0.0,0.0,9.817662066780032e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001033844455378,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,7.635960355401039e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700134277344,0.0,0.0,0.0001033847584039,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583190917969,0.0,0.0,0.0004904113011434,291.1194763183594,294.1499938964844,273.8479919433594,271.3389587402344,276.95654296875,273.8856506347656,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460856137797,1.125174890148628e-06,0.0010449604596942,-0.0285257268697023,0.0,0.0,0.0,-0.010391030460596,60.0,-12.081598281860352,-0.0,-7.460945994353096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,9.815154044190422e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601623535156,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,0.0001033583466778,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384216308594,0.0,0.0,0.0004902860382571,291.11773681640625,294.1499938964844,273.8287353515625,271.3362731933594,276.8988342285156,273.86700439453125,290.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458179749548,1.1220461146876914e-06,0.0010446958476677,-0.0284438300877809,0.0,0.0,0.0,-0.0103755192831158,60.0,-12.085015296936035,-0.0,-7.457128958776593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,9.815154044190422e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601623535156,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,0.0001033583466778,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384216308594,0.0,0.0,0.0004902860382571,291.11773681640625,294.1499938964844,273.8287353515625,271.3362731933594,276.8988342285156,273.86700439453125,290.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458179749548,1.1220461146876914e-06,0.0010446958476677,-0.0284438300877809,0.0,0.0,0.0,-0.0103755192831158,60.0,-12.085015296936035,-0.0,-7.457128958776593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231872558594,0.0,0.0,9.814212535275146e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001033481239574,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275329589844,0.0,0.0,0.0001033484295476,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187072753906,0.0,0.0,0.0004902390064671,291.115966796875,294.1499938964844,273.8092956542969,271.33349609375,276.84185791015625,273.84814453125,290.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457172757014,1.120868887483084e-06,0.0010445963125675,-0.0284130163490772,0.0,0.0,0.0,-0.0103696826845407,60.0,-12.09044075012207,-0.0,-7.455693662450359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231872558594,0.0,0.0,9.814212535275146e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001033481239574,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275329589844,0.0,0.0,0.0001033484295476,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187072753906,0.0,0.0,0.0004902390064671,291.115966796875,294.1499938964844,273.8092956542969,271.33349609375,276.84185791015625,273.84814453125,290.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457172757014,1.120868887483084e-06,0.0010445963125675,-0.0284130163490772,0.0,0.0,0.0,-0.0103696826845407,60.0,-12.09044075012207,-0.0,-7.455693662450359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.0,9.814371878746896e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001033498047036,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7264099121094,0.0,0.0,7.633401401108131e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,0.0001033501102938,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089416503906,0.0,0.0,0.0004902469809167,291.11505126953125,294.1499938964844,273.7995300292969,271.3320617675781,276.8136291503906,273.8385925292969,290.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457340395078,1.1210656793991802e-06,0.0010446129599586,-0.0284181665629148,0.0,0.0,0.0,-0.0103706577792763,60.0,-12.093972206115724,-0.0,-7.45593311535231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,9.814959048526362e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001033559892675,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152709960937,0.0,0.0,7.633858331246302e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60662841796875,0.0,0.0,0.0001033562948578,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0004902763175778,291.1141357421875,294.1499938964844,273.7897033691406,271.33062744140625,276.7856140136719,273.8289794921875,290.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1217954352105153e-06,0.0010446745436638,-0.0284372698515653,0.0,0.0,0.0,-0.0103742759674787,60.0,-12.09805679321289,-0.0,-7.456823425400216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
