time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739624023437,0.0,0.0,9.817444515647368e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859375,0.0,0.0,0.0001033824664773,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799194335937,0.0,0.0,0.0004904004745185,291.1122436523437,294.1499938964844,273.7699279785156,271.3276062011719,276.72998046875,273.8096008300781,290.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460609337314,1.1248883993175696e-06,0.0010449360124766,-0.0285182278603315,0.0,0.0,0.0,-0.0103896092623472,60.0,-12.107775688171388,-0.0,-7.460596407327102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739624023437,0.0,0.0,9.817444515647368e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859375,0.0,0.0,0.0001033824664773,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799194335937,0.0,0.0,0.0004904004745185,291.1122436523437,294.1499938964844,273.7699279785156,271.3276062011719,276.72998046875,273.8096008300781,290.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460609337314,1.1248883993175696e-06,0.0010449360124766,-0.0285182278603315,0.0,0.0,0.0,-0.0103896092623472,60.0,-12.107775688171388,-0.0,-7.460596407327102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497009277344,0.0,0.0,9.821895218919964e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000103429039882,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653991699219,0.0,0.0,0.0001034293381962,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.0004906228277832,291.1102905273437,294.1499938964844,273.75,271.324462890625,276.6750183105469,273.7899780273437,290.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1304294957881211e-06,0.0010454043513163,-0.0286632645875215,0.0,0.0,0.0,-0.010417079553008,60.0,-12.119942665100098,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497009277344,0.0,0.0,9.821895218919964e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000103429039882,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653991699219,0.0,0.0,0.0001034293381962,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.0004906228277832,291.1102905273437,294.1499938964844,273.75,271.324462890625,276.6750183105469,273.7899780273437,290.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1304294957881211e-06,0.0010454043513163,-0.0286632645875215,0.0,0.0,0.0,-0.010417079553008,60.0,-12.119942665100098,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82568359375,0.0,0.0,9.828241309151052e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001034958695527,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495361328125,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450744628906,0.0,0.0,0.000103496160591,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418029785156,0.0,0.0,0.0004909398267045,291.1083068847656,294.1499938964844,273.7300109863281,271.3215026855469,276.6206359863281,273.7701110839844,290.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472105350345,1.1383315268176375e-06,0.0010460722260177,-0.0288700982928276,0.0,0.0,0.0,-0.0104562547057867,60.0,-12.134598731994627,-0.0,-7.477005681266746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82568359375,0.0,0.0,9.828241309151052e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001034958695527,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495361328125,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450744628906,0.0,0.0,0.000103496160591,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418029785156,0.0,0.0,0.0004909398267045,291.1083068847656,294.1499938964844,273.7300109863281,271.3215026855469,276.6206359863281,273.7701110839844,290.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472105350345,1.1383315268176375e-06,0.0010460722260177,-0.0288700982928276,0.0,0.0,0.0,-0.0104562547057867,60.0,-12.134598731994627,-0.0,-7.477005681266746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018798828125,0.0,0.0,9.836281242314726e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001035805398714,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280212402344,0.0,0.0,7.65044242143631e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230041503906,0.0,0.0,0.0004913414595648,291.1062316894531,294.1499938964844,273.7099914550781,271.3190002441406,276.5668640136719,273.75006103515625,290.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480668861418,1.148344836110482e-06,0.001046918448992,-0.0291321855038404,0.0,0.0,0.0,-0.0105058960616588,60.0,-12.151503562927246,-0.0,-7.489239806091065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018798828125,0.0,0.0,9.836281242314726e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001035805398714,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280212402344,0.0,0.0,7.65044242143631e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230041503906,0.0,0.0,0.0004913414595648,291.1062316894531,294.1499938964844,273.7099914550781,271.3190002441406,276.5668640136719,273.75006103515625,290.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480668861418,1.148344836110482e-06,0.001046918448992,-0.0291321855038404,0.0,0.0,0.0,-0.0105058960616588,60.0,-12.151503562927246,-0.0,-7.489239806091065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79010009765625,0.0,0.0,9.840944403549656e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001036296380334,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61737060546875,0.0,0.0,7.654068758711219e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,0.0001036299290717,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,0.0004915744066238,291.1051940917969,294.1499938964844,273.70001220703125,271.3179016113281,276.54022216796875,273.739990234375,290.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485635139048,1.1541517324076267e-06,0.0010474093724042,-0.0292841736227273,0.0,0.0,0.0,-0.0105346851050853,60.0,-12.160785675048828,-0.0,-7.496338838564044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783508300781,0.0,0.0,9.846018656389788e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0001036830799421,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60675048828125,0.0,0.0,7.658015238121152e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050048828125,0.0,0.0,0.0001036833637044,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,0.0004918279009871,291.1041259765625,294.1499938964844,273.69000244140625,271.3169250488281,276.5137023925781,273.7298889160156,290.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.160471697403409e-06,0.0010479434859007,-0.0294495895504951,0.0,0.0,0.0,-0.0105660166591405,60.0,-12.170598983764648,-0.0,-7.504069543529114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643127441406,0.0,0.0,9.852628136286512e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001037526817526,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59405517578125,0.0,0.0,7.663155702175573e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931030273437,0.0,0.0,0.000103752958239,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.0004921580548398,291.10284423828125,294.1499938964844,273.6780090332031,271.3158569335937,276.4820861816406,273.7177124023437,290.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498079936951,1.1687037613228313e-06,0.0010486393002793,-0.0296650454401969,0.0,0.0,0.0,-0.0106068281456828,60.0,-12.18299961090088,-0.0,-7.514145039522192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,9.857369150267914e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0001038026020978,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58563232421875,0.0,0.0,7.66684315749444e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852294921875,0.0,0.0,0.0001038028858602,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38592529296875,0.0,0.0,0.0004923948436044,291.1019592285156,294.1499938964844,273.6700134277344,271.3152160644531,276.4610900878906,273.7095642089844,290.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503130033612,1.1746087693609295e-06,0.0010491383727639,-0.0298195928335189,0.0,0.0,0.0,-0.0106361033394932,60.0,-12.191643714904783,-0.0,-7.521376232944021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,9.870398207567632e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001039398121065,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,7.676977111259475e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656066894531,0.0,0.0,0.0001039400885929,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675842285156,0.0,0.0,0.0004930457216687,291.0997314453125,294.1499938964844,273.6499938964844,271.3138732910156,276.40899658203125,273.6891784667969,290.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051700906828,1.1908374517588527e-06,0.001050510094501,-0.0302443243563175,0.0,0.0,0.0,-0.0107165584340691,60.0,-12.214800834655762,-0.0,-7.541268587374361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,9.870398207567632e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001039398121065,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,7.676977111259475e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656066894531,0.0,0.0,0.0001039400885929,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675842285156,0.0,0.0,0.0004930457216687,291.0997314453125,294.1499938964844,273.6499938964844,271.3138732910156,276.40899658203125,273.6891784667969,290.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051700906828,1.1908374517588527e-06,0.001050510094501,-0.0302443243563175,0.0,0.0,0.0,-0.0107165584340691,60.0,-12.214800834655762,-0.0,-7.541268587374361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,9.885082545224576e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439453125,0.0,0.0,7.688398181926459e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,0.0001040947245201,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,0.0004937792546115,291.0974426269531,294.1499938964844,273.6300048828125,271.31280517578125,276.357421875,273.668701171875,290.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532651795074,1.209128299706208e-06,0.0010520560899749,-0.0307230092585086,0.0,0.0,0.0,-0.0108072375878691,60.0,-12.240046501159668,-0.0,-7.563719606196173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,9.885082545224576e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439453125,0.0,0.0,7.688398181926459e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,0.0001040947245201,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,0.0004937792546115,291.0974426269531,294.1499938964844,273.6300048828125,271.31280517578125,276.357421875,273.668701171875,290.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532651795074,1.209128299706208e-06,0.0010520560899749,-0.0307230092585086,0.0,0.0,0.0,-0.0108072375878691,60.0,-12.240046501159668,-0.0,-7.563719606196173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861572265625,0.0,0.0,9.901425801217556e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001042665535351,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233764648437,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268493652344,0.0,0.0,0.0001042668227455,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313903808594,0.0,0.0,0.0004945956170558,291.0950927734375,294.1499938964844,273.6099853515625,271.3119812011719,276.3063659667969,273.64813232421875,290.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550062870606,1.2294859743633424e-06,0.0010537768248468,-0.0312557592988014,0.0,0.0,0.0,-0.010908163152635,60.0,-12.267372131347656,-0.0,-7.588746342435115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861572265625,0.0,0.0,9.901425801217556e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001042665535351,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233764648437,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268493652344,0.0,0.0,0.0001042668227455,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313903808594,0.0,0.0,0.0004945956170558,291.0950927734375,294.1499938964844,273.6099853515625,271.3119812011719,276.3063659667969,273.64813232421875,290.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550062870606,1.2294859743633424e-06,0.0010537768248468,-0.0312557592988014,0.0,0.0,0.0,-0.010908163152635,60.0,-12.267372131347656,-0.0,-7.588746342435115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67486572265625,0.0,0.0,9.910235530696808e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001043593292706,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,7.707961776759475e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.417236328125,0.0,0.0,0.000104359598481,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3224182128906,0.0,0.0,0.00049503572518,291.0939025878906,294.1499938964844,273.6000061035156,271.3116455078125,276.2810363769531,273.6378173828125,290.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559448273852,1.2404598237480968e-06,0.0010547043057158,-0.0315429270267486,0.0,0.0,0.0,-0.0109625672921538,60.0,-12.28184986114502,-0.0,-7.60225447038465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66363525390625,0.0,0.0,9.91945489658974e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001044564123731,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,7.715132232988253e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076843261719,0.0,0.0,0.0001044566743075,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,0.0004954962059855,291.0926818847656,294.1499938964844,273.5899963378906,271.3113708496094,276.2558288574219,273.62750244140625,290.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.251943444913195e-06,0.0010556748602539,-0.031843427568674,0.0,0.0,0.0,-0.0110194981098175,60.0,-12.296855926513672,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412658691406,0.0,0.0,9.939109440892936e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826965332031,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.388671875,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29571533203125,0.0,0.0,0.0004964780528098,291.0902404785156,294.1499938964844,273.57000732421875,271.3109130859375,276.2057189941406,273.6068420410156,290.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590207530185,1.276426701224409e-06,0.00105774437543,-0.0324840694665908,0.0,0.0,0.0,-0.0111408773809671,60.0,-12.328313827514648,-0.0,-7.646611521749946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412658691406,0.0,0.0,9.939109440892936e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826965332031,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.388671875,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29571533203125,0.0,0.0,0.0004964780528098,291.0902404785156,294.1499938964844,273.57000732421875,271.3109130859375,276.2057189941406,273.6068420410156,290.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590207530185,1.276426701224409e-06,0.00105774437543,-0.0324840694665908,0.0,0.0,0.0,-0.0111408773809671,60.0,-12.328313827514648,-0.0,-7.646611521749946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190490722656,0.0,0.0,9.960457100532948e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0001048881895258,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46258544921875,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36981201171875,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.278076171875,0.0,0.0,0.0004975444171577,291.08770751953125,294.1499938964844,273.54998779296875,271.3105773925781,276.1560974121094,273.58612060546875,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612950427457,1.303018848375359e-06,0.0010599920060485,-0.0331798493862152,0.0,0.0,0.0,-0.0112727107480168,60.0,-12.361906051635742,-0.0,-7.679489755219039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190490722656,0.0,0.0,9.960457100532948e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0001048881895258,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46258544921875,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36981201171875,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.278076171875,0.0,0.0,0.0004975444171577,291.08770751953125,294.1499938964844,273.54998779296875,271.3105773925781,276.1560974121094,273.58612060546875,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612950427457,1.303018848375359e-06,0.0010599920060485,-0.0331798493862152,0.0,0.0,0.0,-0.0112727107480168,60.0,-12.361906051635742,-0.0,-7.679489755219039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,9.983473864849655e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001051305662258,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,7.764924521325156e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35107421875,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26055908203125,0.0,0.0,0.0004986941348761,291.0851135253906,294.1499938964844,273.5299987792969,271.3103332519531,276.1069030761719,273.5653686523437,290.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637470986694,1.3316907825355884e-06,0.001062415423803,-0.0339299961924552,0.0,0.0,0.0,-0.01141485478729,60.0,-12.397623062133787,-0.0,-7.715018313092514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,9.983473864849655e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001051305662258,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,7.764924521325156e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35107421875,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26055908203125,0.0,0.0,0.0004986941348761,291.0851135253906,294.1499938964844,273.5299987792969,271.3103332519531,276.1069030761719,273.5653686523437,290.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637470986694,1.3316907825355884e-06,0.001062415423803,-0.0339299961924552,0.0,0.0,0.0,-0.01141485478729,60.0,-12.397623062133787,-0.0,-7.715018313092514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751647949219,0.0,0.0,0.0001000815100269,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228210449219,0.0,0.0,7.784118497511372e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324584960937,0.0,0.0,0.0001053906962624,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,0.0004999268567189,291.0824584960937,294.1499938964844,273.510009765625,271.31011962890625,276.05816650390625,273.5445861816406,290.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663762222975,1.3624321582028642e-06,0.0010650138137862,-0.0347342230379581,0.0,0.0,0.0,-0.0115672592073678,60.0,-12.435446739196776,-0.0,-7.753202169169526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751647949219,0.0,0.0,0.0001000815100269,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228210449219,0.0,0.0,7.784118497511372e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324584960937,0.0,0.0,0.0001053906962624,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,0.0004999268567189,291.0824584960937,294.1499938964844,273.510009765625,271.31011962890625,276.05816650390625,273.5445861816406,290.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663762222975,1.3624321582028642e-06,0.0010650138137862,-0.0347342230379581,0.0,0.0,0.0,-0.0115672592073678,60.0,-12.435446739196776,-0.0,-7.753202169169526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643005371094,0.0,0.0,0.0001002112112473,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0001055270186043,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129638671875,0.0,0.0,7.794206612743437e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,0.0001055272732628,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,0.0005005747661925,291.08111572265625,294.1499938964844,273.5,271.3099975585937,276.0339660644531,273.5341796875,290.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677580721676,1.3785893315798603e-06,0.0010663794819265,-0.0351568832993507,0.0,0.0,0.0,-0.0116473603993654,60.0,-12.45517635345459,-0.0,-7.77330839696333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.553466796875,0.0,0.0,0.0001003449506242,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0001056678520399,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,7.804608321748674e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139953613281,0.0,0.0,0.0001056681066984,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.225830078125,0.0,0.0,0.0005012428155168,291.0797424316406,294.1499938964844,273.489990234375,271.30987548828125,276.0098571777344,273.52374267578125,290.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691827628761,1.3952491144664236e-06,0.001067787525244,-0.0355926752090454,0.0,0.0,0.0,-0.01172995287925,60.0,-12.475436210632324,-0.0,-7.794067613531298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5319519042969,0.0,0.0,0.0001006240927381,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0001059618080034,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38360595703125,0.0,0.0,7.826319051673636e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,0.000502637180034,291.07696533203125,294.1499938964844,273.4700012207031,271.3096008300781,275.9619445800781,273.5029296875,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721568251028,1.4300233033281984e-06,0.0010707267792895,-0.0365022383630275,0.0,0.0,0.0,-0.0119023490697145,60.0,-12.51736545562744,-0.0,-7.837487459028125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5319519042969,0.0,0.0,0.0001006240927381,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0001059618080034,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38360595703125,0.0,0.0,7.826319051673636e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,0.000502637180034,291.07696533203125,294.1499938964844,273.4700012207031,271.3096008300781,275.9619445800781,273.5029296875,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721568251028,1.4300233033281984e-06,0.0010707267792895,-0.0365022383630275,0.0,0.0,0.0,-0.0119023490697145,60.0,-12.51736545562744,-0.0,-7.837487459028125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105285644531,0.0,0.0,0.0001009191837511,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001062725568772,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641662597656,0.0,0.0,7.849271059967577e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773742675781,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,0.000504111230839,291.0741271972656,294.1499938964844,273.45001220703125,271.3092346191406,275.9143981933594,273.4820556640625,290.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753007372841,1.4667843970528338e-06,0.0010738339042291,-0.0374636799097061,0.0,0.0,0.0,-0.0120845967903733,60.0,-12.561356544494627,-0.0,-7.883519970164343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105285644531,0.0,0.0,0.0001009191837511,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001062725568772,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641662597656,0.0,0.0,7.849271059967577e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773742675781,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,0.000504111230839,291.0741271972656,294.1499938964844,273.45001220703125,271.3092346191406,275.9143981933594,273.4820556640625,290.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753007372841,1.4667843970528338e-06,0.0010738339042291,-0.0374636799097061,0.0,0.0,0.0,-0.0120845967903733,60.0,-12.561356544494627,-0.0,-7.883519970164343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,0.0001012294014799,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001065992255462,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,0.0005056608351878,291.0712280273437,294.1499938964844,273.42999267578125,271.3087158203125,275.86724853515625,273.4612121582031,290.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786056518554,1.5054292816785164e-06,0.0010771002853289,-0.0384742766618728,0.0,0.0,0.0,-0.0122761828824877,60.0,-12.60733127593994,-0.0,-7.932055723358644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,0.0001012294014799,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001065992255462,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,0.0005056608351878,291.0712280273437,294.1499938964844,273.42999267578125,271.3087158203125,275.86724853515625,273.4612121582031,290.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786056518554,1.5054292816785164e-06,0.0010771002853289,-0.0384742766618728,0.0,0.0,0.0,-0.0122761828824877,60.0,-12.60733127593994,-0.0,-7.932055723358644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,0.0001015539237414,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001069409627234,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,7.898639159975573e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412414550781,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,0.0005072819185443,291.0682678222656,294.1499938964844,273.4100036621094,271.3080444335937,275.8204650878906,273.4403381347656,290.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820631869137,1.5458574580407005e-06,0.0010805173078551,-0.0395313836634159,0.0,0.0,0.0,-0.012476610019803,60.0,-12.65518856048584,-0.0,-7.982990268828871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,0.0001015539237414,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001069409627234,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,7.898639159975573e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412414550781,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,0.0005072819185443,291.0682678222656,294.1499938964844,273.4100036621094,271.3080444335937,275.8204650878906,273.4403381347656,290.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820631869137,1.5458574580407005e-06,0.0010805173078551,-0.0395313836634159,0.0,0.0,0.0,-0.012476610019803,60.0,-12.65518856048584,-0.0,-7.982990268828871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,0.0001017213289742,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001071172519004,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.316162109375,0.0,0.0,7.911659486126155e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322692871094,0.0,0.0,0.000107117492007,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492919921875,0.0,0.0,0.000508118129801,291.0667419433594,294.1499938964844,273.3999938964844,271.3076171875,275.7972106933594,273.429931640625,290.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838466696441,1.5667121715523535e-06,0.0010822799522429,-0.0400766395032405,0.0,0.0,0.0,-0.0125799998641014,60.0,-12.679816246032717,-0.0,-8.009328666958029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
