time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472045898437,0.0,0.0,0.0001018919429043,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001072969171218,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.306640625,0.0,0.0,7.924929377622902e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.0001072971572284,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,0.0005089704063721,291.0652160644531,294.1499938964844,273.3900146484375,271.30712890625,275.7740783691406,273.41949462890625,290.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856643784791,1.5879671764196246e-06,0.0010840764734894,-0.0406323187053203,0.0,0.0,0.0,-0.0126853734254837,60.0,-12.704889297485352,-0.0,-8.03621702516466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263610839844,0.0,0.0,0.0001022414289764,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0001076649496098,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876892089844,0.0,0.0,7.952112355269492e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054748535156,0.0,0.0,0.0001076651897164,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241760253906,0.0,0.0,0.0005107161705382,291.0621032714844,294.1499938964844,273.3699951171875,271.30596923828125,275.7279968261719,273.3986511230469,290.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631506165722385e-06,0.0010877564782276,-0.0417704731225967,0.0,0.0,0.0,-0.0129012232646346,60.0,-12.75609016418457,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263610839844,0.0,0.0,0.0001022414289764,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0001076649496098,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876892089844,0.0,0.0,7.952112355269492e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054748535156,0.0,0.0,0.0001076651897164,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241760253906,0.0,0.0,0.0005107161705382,291.0621032714844,294.1499938964844,273.3699951171875,271.30596923828125,275.7279968261719,273.3986511230469,290.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631506165722385e-06,0.0010877564782276,-0.0417704731225967,0.0,0.0,0.0,-0.0129012232646346,60.0,-12.75609016418457,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056396484375,0.0,0.0,0.0001026014797389,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0001080440997611,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,7.980116060934961e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877746582031,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075744628906,0.0,0.0,0.0005125146708451,291.0589294433594,294.1499938964844,273.3500061035156,271.3045349121094,275.6822814941406,273.3778381347656,290.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932240402325,1.6763608527980978e-06,0.0010915476595982,-0.042942851781845,0.0,0.0,0.0,-0.0131235951557755,60.0,-12.808771133422852,-0.0,-8.148521146722487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056396484375,0.0,0.0,0.0001026014797389,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0001080440997611,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,7.980116060934961e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877746582031,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075744628906,0.0,0.0,0.0005125146708451,291.0589294433594,294.1499938964844,273.3500061035156,271.3045349121094,275.6822814941406,273.3778381347656,290.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932240402325,1.6763608527980978e-06,0.0010915476595982,-0.042942851781845,0.0,0.0,0.0,-0.0131235951557755,60.0,-12.808771133422852,-0.0,-8.148521146722487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3850402832031,0.0,0.0,0.0001029698978527,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0001084320610971,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,8.008770237211138e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701354980469,0.0,0.0,0.0001084322939277,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,0.0005143550224602,291.0556945800781,294.1499938964844,273.3299865722656,271.302734375,275.63690185546875,273.3570251464844,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971492156386,1.7222582755493931e-06,0.0010954269673675,-0.0441423058509826,0.0,0.0,0.0,-0.0133511368185281,60.0,-12.862712860107422,-0.0,-8.20714021187996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3850402832031,0.0,0.0,0.0001029698978527,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0001084320610971,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,8.008770237211138e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701354980469,0.0,0.0,0.0001084322939277,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,0.0005143550224602,291.0556945800781,294.1499938964844,273.3299865722656,271.302734375,275.63690185546875,273.3570251464844,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971492156386,1.7222582755493931e-06,0.0010954269673675,-0.0441423058509826,0.0,0.0,0.0,-0.0133511368185281,60.0,-12.862712860107422,-0.0,-8.20714021187996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,0.0001033442167681,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0001088262433768,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,8.037884254008532e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,0.0001088264762074,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745544433594,0.0,0.0,0.0005162248271517,291.0523681640625,294.1499938964844,273.3099975585937,271.3005676269531,275.59185791015625,273.33624267578125,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7688914795144228e-06,0.0010993684409186,-0.0453607961535453,0.0,0.0,0.0,-0.0135823255404829,60.0,-12.917572021484377,-0.0,-8.266914619525778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,0.0001033442167681,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0001088262433768,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,8.037884254008532e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,0.0001088264762074,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745544433594,0.0,0.0,0.0005162248271517,291.0523681640625,294.1499938964844,273.3099975585937,271.3005676269531,275.59185791015625,273.33624267578125,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7688914795144228e-06,0.0010993684409186,-0.0453607961535453,0.0,0.0,0.0,-0.0135823255404829,60.0,-12.917572021484377,-0.0,-8.266914619525778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.0,0.0,0.0001035328168654,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0001090248479158,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,8.052553312154487e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,0.0001090250734705,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,0.0005171669181436,291.0506896972656,294.1499938964844,273.29998779296875,271.2993469238281,275.5694580078125,273.32586669921875,290.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031467001885,1.7923873656400249e-06,0.0011013543698936,-0.0459746494889259,0.0,0.0,0.0,-0.0136988088488578,60.0,-12.945281982421877,-0.0,-8.297113396338318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34423828125,0.0,0.0,0.0001037218316923,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0001092238890123,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129821777344,0.0,0.0,8.067254384513944e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,0.0001092241218429,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581970214844,0.0,0.0,0.0005181111046113,291.0489807128906,294.1499938964844,273.2900085449219,271.2980041503906,275.5471496582031,273.31549072265625,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051605688408,1.815935320337303e-06,0.0011033446062356,-0.0465898141264915,0.0,0.0,0.0,-0.0138155501335859,60.0,-12.973101615905762,-0.0,-8.32743438650141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,0.0001040995557559,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001096216510632,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1945495605469,0.0,0.0,8.096632518572733e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419006347656,0.0,0.0,0.0005199979059398,291.0455322265625,294.1499938964844,273.2699890136719,271.2949523925781,275.50274658203125,273.2947998046875,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109184930101,1.862992917267548e-06,0.0011073219357058,-0.0478189848363399,0.0,0.0,0.0,-0.0140488427132368,60.0,-13.028885841369627,-0.0,-8.388192185293519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,0.0001040995557559,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001096216510632,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1945495605469,0.0,0.0,8.096632518572733e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419006347656,0.0,0.0,0.0005199979059398,291.0455322265625,294.1499938964844,273.2699890136719,271.2949523925781,275.50274658203125,273.2947998046875,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109184930101,1.862992917267548e-06,0.0011073219357058,-0.0478189848363399,0.0,0.0,0.0,-0.0140488427132368,60.0,-13.028885841369627,-0.0,-8.388192185293519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038635253906,0.0,0.0,0.0001044738382915,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001100157969631,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762084960937,0.0,0.0,8.125743624987081e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,0.0001100160152418,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0005218675360083,291.0419921875,294.1499938964844,273.25,271.2914123535156,275.4586486816406,273.27410888671875,290.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131726205348,1.9096223695669323e-06,0.0011112630600109,-0.0490367636084556,0.0,0.0,0.0,-0.0142800137400627,60.0,-13.0845365524292,-0.0,-8.448615318457089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038635253906,0.0,0.0,0.0001044738382915,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001100157969631,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762084960937,0.0,0.0,8.125743624987081e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,0.0001100160152418,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0005218675360083,291.0419921875,294.1499938964844,273.25,271.2914123535156,275.4586486816406,273.27410888671875,290.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131726205348,1.9096223695669323e-06,0.0011112630600109,-0.0490367636084556,0.0,0.0,0.0,-0.0142800137400627,60.0,-13.0845365524292,-0.0,-8.448615318457089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,0.0001048407211783,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001104021430364,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,8.154279203154147e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833435058594,0.0,0.0,0.0001104023613152,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,0.0005237002042122,291.0384216308594,294.1499938964844,273.2300109863281,271.287353515625,275.4148864746094,273.25347900390625,290.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170816142112,1.9553299352992326e-06,0.0011151261860504,-0.0502302534878253,0.0,0.0,0.0,-0.0145066129043698,60.0,-13.139572143554688,-0.0,-8.50805363938889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,0.0001048407211783,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001104021430364,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,8.154279203154147e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833435058594,0.0,0.0,0.0001104023613152,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,0.0005237002042122,291.0384216308594,294.1499938964844,273.2300109863281,271.287353515625,275.4148864746094,273.25347900390625,290.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170816142112,1.9553299352992326e-06,0.0011151261860504,-0.0502302534878253,0.0,0.0,0.0,-0.0145066129043698,60.0,-13.139572143554688,-0.0,-8.50805363938889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640075683594,0.0,0.0,0.0001051958752213,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001107761345338,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,8.181901648640633e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662536621094,0.0,0.0,0.0001107763528125,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0005254742573015,291.0347595214844,294.1499938964844,273.2099914550781,271.2826843261719,275.3714294433594,273.2328796386719,290.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208654614165,1.999575943045784e-06,0.0011188659118488,-0.0513853803277015,0.0,0.0,0.0,-0.0147259663790464,60.0,-13.193474769592283,-0.0,-8.565789499925813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640075683594,0.0,0.0,0.0001051958752213,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001107761345338,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,8.181901648640633e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662536621094,0.0,0.0,0.0001107763528125,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0005254742573015,291.0347595214844,294.1499938964844,273.2099914550781,271.2826843261719,275.3714294433594,273.2328796386719,290.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208654614165,1.999575943045784e-06,0.0011188659118488,-0.0513853803277015,0.0,0.0,0.0,-0.0147259663790464,60.0,-13.193474769592283,-0.0,-8.565789499925813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2541198730469,0.0,0.0,0.0001053675077855,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001109568765969,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,8.195251575671136e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577392578125,0.0,0.0,0.0001109570948756,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854431152344,0.0,0.0,0.0005263316561467,291.03289794921875,294.1499938964844,273.20001220703125,271.2801513671875,275.349853515625,273.2226257324219,290.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226941132918,2.020958845605492e-06,0.0011206731433048,-0.051943551748991,0.0,0.0,0.0,-0.014831974171102,60.0,-13.219799995422363,-0.0,-8.593761435804481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442321777344,0.0,0.0,0.0001055346074281,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001111328456318,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,8.208247891161591e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0001111330639105,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,0.0005271663540042,291.031005859375,294.1499938964844,273.19000244140625,271.2774353027344,275.3283386230469,273.2123413085937,290.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244745692238,2.041777179329074e-06,0.0011224327608942,-0.0524869412183761,0.0,0.0,0.0,-0.0149351833388209,60.0,-13.24565315246582,-0.0,-8.621039171430311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.224609375,0.0,0.0,0.0001058519628713,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.000111467030365,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039123535156,0.0,0.0,8.232931577367708e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,0.0001114672486437,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615478515625,0.0,0.0,0.0005287516396492,291.0271911621094,294.1499938964844,273.1700134277344,271.2715148925781,275.2855224609375,273.1918640136719,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278557358309,2.0813140508835204e-06,0.0011257744627073,-0.0535187870264053,0.0,0.0,0.0,-0.0151311922818422,60.0,-13.295559883117676,-0.0,-8.672961371303246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.224609375,0.0,0.0,0.0001058519628713,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.000111467030365,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039123535156,0.0,0.0,8.232931577367708e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,0.0001114672486437,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615478515625,0.0,0.0,0.0005287516396492,291.0271911621094,294.1499938964844,273.1700134277344,271.2715148925781,275.2855224609375,273.1918640136719,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278557358309,2.0813140508835204e-06,0.0011257744627073,-0.0535187870264053,0.0,0.0,0.0,-0.0151311922818422,60.0,-13.295559883117676,-0.0,-8.672961371303246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.205078125,0.0,0.0,0.0001061427246895,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001117732244892,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860900878906,0.0,0.0,8.255545981228352e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,0.000111773435492,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457397460937,0.0,0.0,0.0005302040372043,291.0233154296875,294.1499938964844,273.1499938964844,271.2649230957031,275.2430725097656,273.1714172363281,290.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113095366396,2.1175383153604344e-06,0.001128836069256,-0.0544640235602855,0.0,0.0,0.0,-0.0153107773512601,60.0,-13.34249496459961,-0.0,-8.720669342210385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.205078125,0.0,0.0,0.0001061427246895,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001117732244892,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860900878906,0.0,0.0,8.255545981228352e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,0.000111773435492,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457397460937,0.0,0.0,0.0005302040372043,291.0233154296875,294.1499938964844,273.1499938964844,271.2649230957031,275.2430725097656,273.1714172363281,290.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113095366396,2.1175383153604344e-06,0.001128836069256,-0.0544640235602855,0.0,0.0,0.0,-0.0153107773512601,60.0,-13.34249496459961,-0.0,-8.720669342210385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856994628906,0.0,0.0,0.0001063990857801,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001120431843446,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,8.27548501547426e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0001120433953474,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92999267578125,0.0,0.0,0.0005314846057444,291.0193786621094,294.1499938964844,273.1300048828125,271.2578125,275.2009582519531,273.1510314941406,290.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336850002408,2.149476358681568e-06,0.0011315355077385,-0.0552973002195358,0.0,0.0,0.0,-0.0154691133648157,60.0,-13.385672569274902,-0.0,-8.76284147466322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856994628906,0.0,0.0,0.0001063990857801,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001120431843446,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,8.27548501547426e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0001120433953474,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92999267578125,0.0,0.0,0.0005314846057444,291.0193786621094,294.1499938964844,273.1300048828125,271.2578125,275.2009582519531,273.1510314941406,290.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336850002408,2.149476358681568e-06,0.0011315355077385,-0.0552973002195358,0.0,0.0,0.0,-0.0154691133648157,60.0,-13.385672569274902,-0.0,-8.76284147466322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664733886719,0.0,0.0,0.0001066156328306,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001122712274082,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05078125,0.0,0.0,8.292328129755333e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,0.000112271431135,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91436767578125,0.0,0.0,0.0005325663369148,291.015380859375,294.1499938964844,273.1099853515625,271.2504272460937,275.1591796875,273.1307067871094,290.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135992235504,2.176454017899232e-06,0.0011338157346472,-0.0560010746121406,0.0,0.0,0.0,-0.015602858737111,60.0,-13.42419719696045,-0.0,-8.798542694421486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664733886719,0.0,0.0,0.0001066156328306,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001122712274082,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05078125,0.0,0.0,8.292328129755333e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,0.000112271431135,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91436767578125,0.0,0.0,0.0005325663369148,291.015380859375,294.1499938964844,273.1099853515625,271.2504272460937,275.1591796875,273.1307067871094,290.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135992235504,2.176454017899232e-06,0.0011338157346472,-0.0560010746121406,0.0,0.0,0.0,-0.015602858737111,60.0,-13.42419719696045,-0.0,-8.798542694421486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568908691406,0.0,0.0,0.0001067084813257,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0001123689944506,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420227050781,0.0,0.0,8.299548790091649e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,0.0001123691981774,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,0.000533030135557,291.0133361816406,294.1499938964844,273.1000061035156,271.2466125488281,275.138427734375,273.1205749511719,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369814164936,2.188020516769029e-06,0.0011347933905199,-0.0563027821481227,0.0,0.0,0.0,-0.0156602002680301,60.0,-13.44151782989502,-0.0,-8.81387123286004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,0.0001067911434802,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001124560440075,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332946777344,0.0,0.0,8.305978553835303e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656677246094,0.0,0.0,0.0001124562477343,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,0.0005334430607035,291.01129150390625,294.1499938964844,273.0899963378906,271.2427673339844,275.1177978515625,273.1104431152344,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378620984032,2.198318270529853e-06,0.0011356637114658,-0.0565713867545127,0.0,0.0,0.0,-0.0157112516462802,60.0,-13.457612037658691,-0.0,-8.827529995869554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283874511719,0.0,0.0,0.0001069248683052,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001125968628912,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,8.316378807649016e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94927978515625,0.0,0.0,0.000112597066618,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,0.0005341110518202,291.0071716308594,294.1499938964844,273.07000732421875,271.23486328125,275.0767517089844,273.0902099609375,290.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392867891117,2.2149763481138507e-06,0.0011370717547833,-0.0570058673620224,0.0,0.0,0.0,-0.0157938376069068,60.0,-13.485933303833008,-0.0,-8.84964705960556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283874511719,0.0,0.0,0.0001069248683052,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001125968628912,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,8.316378807649016e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94927978515625,0.0,0.0,0.000112597066618,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,0.0005341110518202,291.0071716308594,294.1499938964844,273.07000732421875,271.23486328125,275.0767517089844,273.0902099609375,290.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392867891117,2.2149763481138507e-06,0.0011370717547833,-0.0570058673620224,0.0,0.0,0.0,-0.0157938376069068,60.0,-13.485933303833008,-0.0,-8.84964705960556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10955810546875,0.0,0.0,0.0001070165817509,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001126934512285,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,8.323512884089723e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001126936476794,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,0.0005345692043192,291.0029602050781,294.1499938964844,273.04998779296875,271.22674560546875,275.0361022949219,273.070068359375,290.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402638629078,2.2264011931838468e-06,0.0011380375362932,-0.0573038347065448,0.0,0.0,0.0,-0.0158504769206047,60.0,-13.508919715881348,-0.0,-8.864831357868752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10955810546875,0.0,0.0,0.0001070165817509,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001126934512285,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,8.323512884089723e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001126936476794,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,0.0005345692043192,291.0029602050781,294.1499938964844,273.04998779296875,271.22674560546875,275.0361022949219,273.070068359375,290.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402638629078,2.2264011931838468e-06,0.0011380375362932,-0.0573038347065448,0.0,0.0,0.0,-0.0158504769206047,60.0,-13.508919715881348,-0.0,-8.864831357868752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,0.0001070666548912,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0001127461800933,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98162841796875,0.0,0.0,8.327406976604834e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.0001127463765442,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.852783203125,0.0,0.0,0.0005348193226382,290.99871826171875,294.1499938964844,273.0299987792969,271.2184143066406,274.995849609375,273.0499572753906,290.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407972779124,2.2326364614855265e-06,0.0011385646648705,-0.0574664510786533,0.0,0.0,0.0,-0.0158813912421464,60.0,-13.526508331298828,-0.0,-8.873124812680545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,0.0001070666548912,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0001127461800933,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98162841796875,0.0,0.0,8.327406976604834e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.0001127463765442,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.852783203125,0.0,0.0,0.0005348193226382,290.99871826171875,294.1499938964844,273.0299987792969,271.2184143066406,274.995849609375,273.0499572753906,290.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407972779124,2.2326364614855265e-06,0.0011385646648705,-0.0574664510786533,0.0,0.0,0.0,-0.0158813912421464,60.0,-13.526508331298828,-0.0,-8.873124812680545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,0.0001070760263246,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001127560535678,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646911621094,0.0,0.0,8.328136027557775e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008178710937,0.0,0.0,0.0001127562427427,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.837646484375,0.0,0.0,0.0005348661798052,290.994384765625,294.1499938964844,273.010009765625,271.2098999023437,274.9559936523437,273.0299072265625,290.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408970458433,2.2338015241984976e-06,0.0011386631522327,-0.0574968345463275,0.0,0.0,0.0,-0.0158871673047542,60.0,-13.538985252380373,-0.0,-8.874674506387238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,0.0001070760263246,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001127560535678,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646911621094,0.0,0.0,8.328136027557775e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008178710937,0.0,0.0,0.0001127562427427,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.837646484375,0.0,0.0,0.0005348661798052,290.994384765625,294.1499938964844,273.010009765625,271.2098999023437,274.9559936523437,273.0299072265625,290.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408970458433,2.2338015241984976e-06,0.0011386631522327,-0.0574968345463275,0.0,0.0,0.0,-0.0158871673047542,60.0,-13.538985252380373,-0.0,-8.874674506387238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
