time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.063232421875,0.0,0.0,0.0001070658836397,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0001127453651861,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562683105469,0.0,0.0,8.327347313752398e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,0.0001127455616369,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301086425781,0.0,0.0,0.0005348154809325,290.9922180175781,294.1499938964844,273.0,271.20556640625,274.93621826171875,273.0198669433594,290.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140788779594,2.232535734947305e-06,0.0011385562829673,-0.0574638210237026,0.0,0.0,0.0,-0.0158808920532464,60.0,-13.543313026428224,-0.0,-8.872990520103485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540771484375,0.0,0.0,0.0001070461730705,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.000112724614155,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,8.32581426948309e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,0.0001127248106058,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.0005347170517779,290.9900207519531,294.1499938964844,272.989990234375,271.2012023925781,274.9165344238281,273.0098876953125,290.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405787663534,2.2300787350104656e-06,0.0011383487144485,-0.057399746030569,0.0,0.0,0.0,-0.0158687122166156,60.0,-13.546380996704102,-0.0,-8.869722734061727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,0.0001069791906047,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001126540810219,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93121337890625,0.0,0.0,8.320604683831334e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0001126542701967,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,0.000534382474143,290.985595703125,294.1499938964844,272.9700012207031,271.1923828125,274.8774719238281,272.9898986816406,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398649075999,2.2217298010218656e-06,0.0011376432375982,-0.0571820065379142,0.0,0.0,0.0,-0.0158273223787546,60.0,-13.54896068572998,-0.0,-8.85862121435821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,0.0001069791906047,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001126540810219,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93121337890625,0.0,0.0,8.320604683831334e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0001126542701967,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,0.000534382474143,290.985595703125,294.1499938964844,272.9700012207031,271.1923828125,274.8774719238281,272.9898986816406,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398649075999,2.2217298010218656e-06,0.0011376432375982,-0.0571820065379142,0.0,0.0,0.0,-0.0158273223787546,60.0,-13.54896068572998,-0.0,-8.85862121435821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,0.0001068775891326,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001125470953411,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,8.31270226626657e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534851074219,0.0,0.0,0.00011254727724,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79296875,0.0,0.0,0.0005338749615475,290.9811096191406,294.1499938964844,272.95001220703125,271.1833801269531,274.8388366699219,272.9700012207031,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387822451069,2.2090680431574583e-06,0.00113657314796,-0.0568517744541168,0.0,0.0,0.0,-0.0157645512372255,60.0,-13.546884536743164,-0.0,-8.841799115089088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,0.0001068775891326,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001125470953411,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,8.31270226626657e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534851074219,0.0,0.0,0.00011254727724,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79296875,0.0,0.0,0.0005338749615475,290.9811096191406,294.1499938964844,272.95001220703125,271.1833801269531,274.8388366699219,272.9700012207031,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387822451069,2.2090680431574583e-06,0.00113657314796,-0.0568517744541168,0.0,0.0,0.0,-0.0157645512372255,60.0,-13.546884536743164,-0.0,-8.841799115089088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001067433986463,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001124057816923,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,8.302264905069023e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379821777344,0.0,0.0,0.0001124059708672,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783203125,0.0,0.0,0.0005332046421244,290.9765930175781,294.1499938964844,272.92999267578125,271.1742858886719,274.8006286621094,272.9501037597656,290.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373523157089,2.192345391449635e-06,0.001135159865953,-0.0564155951142311,0.0,0.0,0.0,-0.0156816467642784,60.0,-13.540498733520508,-0.0,-8.819606733823093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001067433986463,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001124057816923,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,8.302264905069023e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379821777344,0.0,0.0,0.0001124059708672,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783203125,0.0,0.0,0.0005332046421244,290.9765930175781,294.1499938964844,272.92999267578125,271.1742858886719,274.8006286621094,272.9501037597656,290.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373523157089,2.192345391449635e-06,0.001135159865953,-0.0564155951142311,0.0,0.0,0.0,-0.0156816467642784,60.0,-13.540498733520508,-0.0,-8.819606733823093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,0.0001065775868482,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001122311805374,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,8.289368270197883e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226013183594,0.0,0.0,0.0001122313624364,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637939453125,0.0,0.0,0.0005323764053173,290.9720153808594,294.1499938964844,272.9100036621094,271.16510009765625,274.7628479003906,272.9302673339844,290.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355853639543,2.171683490814757e-06,0.0011334137525409,-0.0558766275644302,0.0,0.0,0.0,-0.0155792143195867,60.0,-13.529989242553713,-0.0,-8.79222383787237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,0.0001065775868482,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001122311805374,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,8.289368270197883e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226013183594,0.0,0.0,0.0001122313624364,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637939453125,0.0,0.0,0.0005323764053173,290.9720153808594,294.1499938964844,272.9100036621094,271.16510009765625,274.7628479003906,272.9302673339844,290.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355853639543,2.171683490814757e-06,0.0011334137525409,-0.0558766275644302,0.0,0.0,0.0,-0.0155792143195867,60.0,-13.529989242553713,-0.0,-8.79222383787237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,0.0001064833195414,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001121319146477,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740539550781,0.0,0.0,8.28203628771007e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,0.0001121320892707,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,0.0005319055053405,290.9696960449219,294.1499938964844,272.8999938964844,271.16046142578125,274.7441101074219,272.9203491210937,290.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345809325575,2.159936684620334e-06,0.0011324209626764,-0.055570188909769,0.0,0.0,0.0,-0.0155209777876734,60.0,-13.523194313049316,-0.0,-8.776675741728469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649658203125,0.0,0.0,0.0001063819727278,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001120251909014,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86602783203125,0.0,0.0,8.274154242826626e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074035644531,0.0,0.0,0.0001120253655244,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,0.0005313992733135,290.9673767089844,294.1499938964844,272.8900146484375,271.15582275390625,274.7254638671875,272.91046142578125,290.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335009476169,2.147307895938866e-06,0.0011313536670058,-0.0552407279610633,0.0,0.0,0.0,-0.0154583705589175,60.0,-13.515475273132324,-0.0,-8.759975145267165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,0.0001061594884959,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001117909050663,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,8.256849105237052e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79229736328125,0.0,0.0,0.0001117910796892,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0005302879144437,290.9627380371094,294.1499938964844,272.8699951171875,271.146484375,274.6885070800781,272.89068603515625,290.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311302660033,2.1195846784394234e-06,0.0011290106922388,-0.0545174181461334,0.0,0.0,0.0,-0.0153209306299686,60.0,-13.497394561767578,-0.0,-8.723368694063539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,0.0001061594884959,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001117909050663,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,8.256849105237052e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79229736328125,0.0,0.0,0.0001117910796892,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0005302879144437,290.9627380371094,294.1499938964844,272.8699951171875,271.146484375,274.6885070800781,272.89068603515625,290.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311302660033,2.1195846784394234e-06,0.0011290106922388,-0.0545174181461334,0.0,0.0,0.0,-0.0153209306299686,60.0,-13.497394561767578,-0.0,-8.723368694063539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001059140777215,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001115324776037,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343811035156,0.0,0.0,8.237762085627764e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,0.0001115326522267,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,0.0005290620611049,290.9580078125,294.1499938964844,272.8500061035156,271.1370849609375,274.6519775390625,272.8709716796875,290.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285152286291,2.0890054202027386e-06,0.0011264262720942,-0.0537194944918155,0.0,0.0,0.0,-0.0151693308725953,60.0,-13.47604274749756,-0.0,-8.68307949986047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001059140777215,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001115324776037,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343811035156,0.0,0.0,8.237762085627764e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,0.0001115326522267,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,0.0005290620611049,290.9580078125,294.1499938964844,272.8500061035156,271.1370849609375,274.6519775390625,272.8709716796875,290.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285152286291,2.0890054202027386e-06,0.0011264262720942,-0.0537194944918155,0.0,0.0,0.0,-0.0151693308725953,60.0,-13.47604274749756,-0.0,-8.68307949986047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136047363281,0.0,0.0,0.0001056506444001,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001112550744437,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187866210937,0.0,0.0,8.217272988986224e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,0.0001112552417907,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,0.0005277461605146,290.9532775878906,294.1499938964844,272.8299865722656,271.1276550292969,274.6158447265625,272.8512878417969,290.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257082223892,2.056181074294728e-06,0.0011236519785597,-0.0528628751635551,0.0,0.0,0.0,-0.0150066018104553,60.0,-13.45199966430664,-0.0,-8.639936766030588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136047363281,0.0,0.0,0.0001056506444001,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001112550744437,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187866210937,0.0,0.0,8.217272988986224e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,0.0001112552417907,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,0.0005277461605146,290.9532775878906,294.1499938964844,272.8299865722656,271.1276550292969,274.6158447265625,272.8512878417969,290.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257082223892,2.056181074294728e-06,0.0011236519785597,-0.0528628751635551,0.0,0.0,0.0,-0.0150066018104553,60.0,-13.45199966430664,-0.0,-8.639936766030588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,0.0001053732266882,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0001109629447455,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033447265625,0.0,0.0,8.195696136681363e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,0.0001109631120925,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0005263604689389,290.948486328125,294.1499938964844,272.8099975585937,271.11822509765625,274.58013916015625,272.83160400390625,290.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227522045373,2.02161459128547e-06,0.0011207305360585,-0.0519606694579124,0.0,0.0,0.0,-0.0148352356627583,60.0,-13.42584991455078,-0.0,-8.59461977142928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,0.0001053732266882,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0001109629447455,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033447265625,0.0,0.0,8.195696136681363e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,0.0001109631120925,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0005263604689389,290.948486328125,294.1499938964844,272.8099975585937,271.11822509765625,274.58013916015625,272.83160400390625,290.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227522045373,2.02161459128547e-06,0.0011207305360585,-0.0519606694579124,0.0,0.0,0.0,-0.0148352356627583,60.0,-13.42584991455078,-0.0,-8.59461977142928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885192871094,0.0,0.0,0.0001052296865964,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,0.0001108117867261,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,8.184531179722399e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406311035156,0.0,0.0,0.0001108119467971,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,0.0005256434087641,290.9460754394531,294.1499938964844,272.79998779296875,271.1134948730469,274.5624389648437,272.8218078613281,290.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212226236239,2.0037284684804035e-06,0.0011192188831046,-0.0514937825500965,0.0,0.0,0.0,-0.0147465635091066,60.0,-13.412070274353027,-0.0,-8.57121804642702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,0.0001050835780915,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0001106579293264,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,8.173167589120567e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,0.0001106580966734,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0005249136011116,290.94366455078125,294.1499938964844,272.7900085449219,271.1087951660156,274.5448608398437,272.8119812011719,290.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196658015251,1.985523795156041e-06,0.001117680221796,-0.0510185435414314,0.0,0.0,0.0,-0.0146563118323683,60.0,-13.39792251586914,-0.0,-8.547431917804715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001047857222147,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0001103442773455,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,8.150000940077007e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,0.0001103444374166,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66571044921875,0.0,0.0,0.000523425755091,290.93878173828125,294.1499938964844,272.7699890136719,271.099365234375,274.50994873046875,272.7923889160156,290.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.948410954355495e-06,0.0011145435273647,-0.0500495992600917,0.0,0.0,0.0,-0.0144723216071724,60.0,-13.36866283416748,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001047857222147,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0001103442773455,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,8.150000940077007e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,0.0001103444374166,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66571044921875,0.0,0.0,0.000523425755091,290.93878173828125,294.1499938964844,272.7699890136719,271.099365234375,274.50994873046875,272.7923889160156,290.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.948410954355495e-06,0.0011145435273647,-0.0500495992600917,0.0,0.0,0.0,-0.0144723216071724,60.0,-13.36866283416748,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,0.0001044860546244,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001100287190638,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,8.126693865051493e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,0.0001100288791349,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,0.0005219288868829,290.93389892578125,294.1499938964844,272.75,271.0899963378906,274.47540283203125,272.7728271484375,290.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.91107301361626e-06,0.0011113877408206,-0.0490746386349201,0.0,0.0,0.0,-0.0142872147262096,60.0,-13.338642120361328,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,0.0001044860546244,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001100287190638,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,8.126693865051493e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,0.0001100288791349,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,0.0005219288868829,290.93389892578125,294.1499938964844,272.75,271.0899963378906,274.47540283203125,272.7728271484375,290.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.91107301361626e-06,0.0011113877408206,-0.0490746386349201,0.0,0.0,0.0,-0.0142872147262096,60.0,-13.338642120361328,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314819335937,0.0,0.0,0.0001041926443576,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0001097197382478,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,8.103872823994607e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,0.0001097198910429,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0005204632179811,290.928955078125,294.1499938964844,272.7300109863281,271.0806884765625,274.4412841796875,272.7532653808594,290.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8745137140285808e-06,0.0011082977289333,-0.048119880259037,0.0,0.0,0.0,-0.0141059691086411,60.0,-13.308789253234863,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314819335937,0.0,0.0,0.0001041926443576,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0001097197382478,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,8.103872823994607e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,0.0001097198910429,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0005204632179811,290.928955078125,294.1499938964844,272.7300109863281,271.0806884765625,274.4412841796875,272.7532653808594,290.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8745137140285808e-06,0.0011082977289333,-0.048119880259037,0.0,0.0,0.0,-0.0141059691086411,60.0,-13.308789253234863,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,0.0001039145354297,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001094268809538,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,8.082242129603401e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,0.0001094270337489,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0005190740339457,290.92401123046875,294.1499938964844,272.7099914550781,271.0714416503906,274.4075012207031,272.73370361328125,290.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.839862079577869e-06,0.0011053689522668,-0.0472148172557354,0.0,0.0,0.0,-0.0139341792091727,60.0,-13.280200004577637,-0.0,-8.358299652400093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,0.0001039145354297,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001094268809538,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,8.082242129603401e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,0.0001094270337489,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0005190740339457,290.92401123046875,294.1499938964844,272.7099914550781,271.0714416503906,274.4075012207031,272.73370361328125,290.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.839862079577869e-06,0.0011053689522668,-0.0472148172557354,0.0,0.0,0.0,-0.0139341792091727,60.0,-13.280200004577637,-0.0,-8.358299652400093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80767822265625,0.0,0.0,0.0001037842448567,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001092896782211,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210998535156,0.0,0.0,8.072108175838366e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,0.0001092898310162,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61895751953125,0.0,0.0,0.0005184231558814,290.9215087890625,294.1499938964844,272.70001220703125,271.0668640136719,274.3907470703125,272.72393798828125,290.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058202944695,1.823627712838061e-06,0.0011039967648684,-0.0467907562851905,0.0,0.0,0.0,-0.013853695243597,60.0,-13.266766548156738,-0.0,-8.337350720921678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998046875,0.0,0.0,0.0001036614121403,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0001091603335225,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138366699219,0.0,0.0,8.062554843490943e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,0.0001091604790417,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0005178095889277,290.91900634765625,294.1499938964844,272.69000244140625,271.0622863769531,274.37408447265625,272.71417236328125,290.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045114370062,1.8083231907439767e-06,0.0011027031578123,-0.0463909581303596,0.0,0.0,0.0,-0.0137778213247656,60.0,-13.254103660583496,-0.0,-8.317626765119712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,0.0001034430679283,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.000108930405986,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,8.045572030823678e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64910888671875,0.0,0.0,0.0001089305515051,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,0.0005167189519852,290.9139404296875,294.1499938964844,272.6700134277344,271.05322265625,274.3410339355469,272.694580078125,290.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021846439689,1.7811172483561677e-06,0.0011004034895449,-0.0456802099943161,0.0,0.0,0.0,-0.0136429443955421,60.0,-13.231670379638672,-0.0,-8.282621166699755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,0.0001034430679283,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.000108930405986,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,8.045572030823678e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64910888671875,0.0,0.0,0.0001089305515051,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,0.0005167189519852,290.9139404296875,294.1499938964844,272.6700134277344,271.05322265625,274.3410339355469,272.694580078125,290.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021846439689,1.7811172483561677e-06,0.0011004034895449,-0.0456802099943161,0.0,0.0,0.0,-0.0136429443955421,60.0,-13.231670379638672,-0.0,-8.282621166699755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,0.0001032691216096,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.000108747241029,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,8.032043842831627e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.0001087473865482,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,0.0005158500862307,290.90887451171875,294.1499938964844,272.6499938964844,271.0443115234375,274.3082580566406,272.6749572753906,290.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7594442169865945e-06,0.0010985715780407,-0.0451139584183692,0.0,0.0,0.0,-0.0135354977101087,60.0,-13.214219093322754,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,0.0001032691216096,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.000108747241029,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,8.032043842831627e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.0001087473865482,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,0.0005158500862307,290.90887451171875,294.1499938964844,272.6499938964844,271.0443115234375,274.3082580566406,272.6749572753906,290.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7594442169865945e-06,0.0010985715780407,-0.0451139584183692,0.0,0.0,0.0,-0.0135354977101087,60.0,-13.214219093322754,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,0.000103149235656,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0001086209886125,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,8.022718975553289e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0001086211341316,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735778808594,0.0,0.0,0.0005152512458153,290.9037475585937,294.1499938964844,272.6300048828125,271.0355224609375,274.2758178710937,272.6552734375,290.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.744505311762623e-06,0.0010973087046295,-0.0447236262261867,0.0,0.0,0.0,-0.013461435213685,60.0,-13.202998161315918,-0.0,-8.235629422870262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,0.000103149235656,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0001086209886125,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,8.022718975553289e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0001086211341316,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735778808594,0.0,0.0,0.0005152512458153,290.9037475585937,294.1499938964844,272.6300048828125,271.0355224609375,274.2758178710937,272.6552734375,290.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.744505311762623e-06,0.0010973087046295,-0.0447236262261867,0.0,0.0,0.0,-0.013461435213685,60.0,-13.202998161315918,-0.0,-8.235629422870262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,0.0001030926359817,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0001085613912437,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,8.018317021196708e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0001085615367628,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,0.0005149685312062,290.8985900878906,294.1499938964844,272.6099853515625,271.0268859863281,274.2436218261719,272.6355285644531,290.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7374518392898608e-06,0.0010967123089358,-0.0445393212139606,0.0,0.0,0.0,-0.0134264659136533,60.0,-13.199219703674316,-0.0,-8.226591319271392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
