time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,0.0001030926359817,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0001085613912437,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,8.018317021196708e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0001085615367628,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,0.0005149685312062,290.8985900878906,294.1499938964844,272.6099853515625,271.0268859863281,274.2436218261719,272.6355285644531,290.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7374518392898608e-06,0.0010967123089358,-0.0445393212139606,0.0,0.0,0.0,-0.0134264659136533,60.0,-13.199219703674316,-0.0,-8.226591319271392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.000103091726487,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0001085604308173,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,8.018245716812089e-05,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,0.0001085605690605,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.000514963932801,290.89599609375,294.1499938964844,272.6000061035156,271.0226135253906,274.2276306152344,272.6255798339844,290.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984399123117,1.737337015583762e-06,0.0010967025300487,-0.0445363223552703,0.0,0.0,0.0,-0.0134258959442377,60.0,-13.200675010681152,-0.0,-8.22644423692509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,0.0001031089923344,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001085786134353,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.642822265625,0.0,0.0,8.019588858587667e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59521484375,0.0,0.0,0.0001085787516785,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,0.0005150501965545,290.8934020996094,294.1499938964844,272.5899963378906,271.0184326171875,274.2117004394531,272.6156311035156,290.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.7394871747455909e-06,0.0010968841379508,-0.0445925071835517,0.0,0.0,0.0,-0.0134365558624267,60.0,-13.204136848449709,-0.0,-8.229199011111633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70806884765625,0.0,0.0,0.0001032056825351,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0001086804404621,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288757324219,0.0,0.0,8.027109288377687e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,0.0001086805787053,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,0.0005155332037247,290.8881530761719,294.1499938964844,272.57000732421875,271.0101318359375,274.1799621582031,272.5956420898437,290.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996533092111,1.751531954141683e-06,0.0010979018406942,-0.0449072271585464,0.0,0.0,0.0,-0.0134962666779756,60.0,-13.218513488769531,-0.0,-8.244637683674227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70806884765625,0.0,0.0,0.0001032056825351,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0001086804404621,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288757324219,0.0,0.0,8.027109288377687e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,0.0001086805787053,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,0.0005155332037247,290.8881530761719,294.1499938964844,272.57000732421875,271.0101318359375,274.1799621582031,272.5956420898437,290.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996533092111,1.751531954141683e-06,0.0010979018406942,-0.0449072271585464,0.0,0.0,0.0,-0.0134962666779756,60.0,-13.218513488769531,-0.0,-8.244637683674227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001088785211322,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61505126953125,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.0005164728499948,290.8828430175781,294.1499938964844,272.54998779296875,271.0020751953125,274.1484069824219,272.5754699707031,290.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7749658809407265e-06,0.0010998822981491,-0.0455195009708404,0.0,0.0,0.0,-0.0136124417185783,60.0,-13.244441032409668,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001088785211322,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61505126953125,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.0005164728499948,290.8828430175781,294.1499938964844,272.54998779296875,271.0020751953125,274.1484069824219,272.5754699707031,290.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7749658809407265e-06,0.0010998822981491,-0.0455195009708404,0.0,0.0,0.0,-0.0136124417185783,60.0,-13.244441032409668,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,0.0001036859539453,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0001091861922759,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,8.064463327173144e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,0.0001091863232431,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104064941406,0.0,0.0,0.0005179322906769,290.8774719238281,294.1499938964844,272.5296936035156,270.9938659667969,274.1170349121094,272.5550537109375,290.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047696461901,1.8113648820872184e-06,0.0011029583401978,-0.0464704222977161,0.0,0.0,0.0,-0.0137928919866681,60.0,-13.282694816589355,-0.0,-8.321544697764693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,0.0001036859539453,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0001091861922759,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,8.064463327173144e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,0.0001091863232431,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104064941406,0.0,0.0,0.0005179322906769,290.8774719238281,294.1499938964844,272.5296936035156,270.9938659667969,274.1170349121094,272.5550537109375,290.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047696461901,1.8113648820872184e-06,0.0011029583401978,-0.0464704222977161,0.0,0.0,0.0,-0.0137928919866681,60.0,-13.282694816589355,-0.0,-8.321544697764693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,0.0001040882343659,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0001096098130801,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,8.095752127701417e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,0.0001096099440474,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.000519941735547,290.8720397949219,294.1499938964844,272.5087890625,270.9852600097656,274.0857238769531,272.5341491699219,290.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861482928688929e-06,0.0011071941116824,-0.0477795451879501,0.0,0.0,0.0,-0.0140413558110594,60.0,-13.334888458251951,-0.0,-8.38623961385565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,0.0001040882343659,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0001096098130801,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,8.095752127701417e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,0.0001096099440474,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.000519941735547,290.8720397949219,294.1499938964844,272.5087890625,270.9852600097656,274.0857238769531,272.5341491699219,290.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861482928688929e-06,0.0011071941116824,-0.0477795451879501,0.0,0.0,0.0,-0.0140413558110594,60.0,-13.334888458251951,-0.0,-8.38623961385565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.0001043316151481,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0001098661014111,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,8.114681259030476e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,0.0001098662323784,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,0.0005211574607528,290.8692932128906,294.1499938964844,272.4981384277344,270.9808044433594,274.07012939453125,272.5234375,290.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116485111415,1.8918046862381743e-06,0.0011097567621618,-0.0485714599490165,0.0,0.0,0.0,-0.014191678725183,60.0,-13.366790771484377,-0.0,-8.42550136326281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,0.0001045966273522,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,0.0001101451780414,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,8.135294046951458e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293273925781,0.0,0.0,0.0001101453090086,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853820800781,0.0,0.0,0.000522481277585,290.86651611328125,294.1499938964844,272.4873962402344,270.9762878417969,274.05450439453125,272.5126037597656,290.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144720483571,1.9248222997703124e-06,0.0011125471210107,-0.0494336783885955,0.0,0.0,0.0,-0.0143553651869297,60.0,-13.401605606079102,-0.0,-8.468358458912918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,0.0001052047082339,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.0001107855132431,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,8.182588499039412e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.0001107856442104,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,0.0005255187861621,290.8609619140625,294.1499938964844,272.4656066894531,270.967041015625,274.0233154296875,272.490478515625,290.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000581616812269e-06,0.0011189499637112,-0.0514116398990154,0.0,0.0,0.0,-0.014730948023498,60.0,-13.481493949890137,-0.0,-8.567104714529705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,0.0001052047082339,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.0001107855132431,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,8.182588499039412e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.0001107856442104,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,0.0005255187861621,290.8609619140625,294.1499938964844,272.4656066894531,270.967041015625,274.0233154296875,272.490478515625,290.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000581616812269e-06,0.0011189499637112,-0.0514116398990154,0.0,0.0,0.0,-0.014730948023498,60.0,-13.481493949890137,-0.0,-8.567104714529705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,0.0001059070636983,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0001115251288865,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,8.237216388806701e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,0.0001115252598538,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603576660156,0.0,0.0,0.000529027194716,290.85528564453125,294.1499938964844,272.4435119628906,270.95758056640625,273.9920654296875,272.46783447265625,290.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.0880881947960006e-06,0.0011263455962762,-0.0536955595016479,0.0,0.0,0.0,-0.0151647683233022,60.0,-13.574708938598633,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,0.0001059070636983,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0001115251288865,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,8.237216388806701e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,0.0001115252598538,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603576660156,0.0,0.0,0.000529027194716,290.85528564453125,294.1499938964844,272.4435119628906,270.95758056640625,273.9920654296875,272.46783447265625,290.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.0880881947960006e-06,0.0011263455962762,-0.0536955595016479,0.0,0.0,0.0,-0.0151647683233022,60.0,-13.574708938598633,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,0.0001066959230229,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001123558322433,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,8.298572356579825e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0001123559632105,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44781494140625,0.0,0.0,0.0005329676787368,290.8495483398437,294.1499938964844,272.42120361328125,270.947998046875,273.9608154296875,272.4447631835937,290.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.186373194490443e-06,0.0011346521787345,-0.0562598183751106,0.0,0.0,0.0,-0.0156520251184701,60.0,-13.67983055114746,-0.0,-8.811687735033048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,0.0001066959230229,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001123558322433,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,8.298572356579825e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0001123559632105,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44781494140625,0.0,0.0,0.0005329676787368,290.8495483398437,294.1499938964844,272.42120361328125,270.947998046875,273.9608154296875,272.4447631835937,290.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.186373194490443e-06,0.0011346521787345,-0.0562598183751106,0.0,0.0,0.0,-0.0156520251184701,60.0,-13.67983055114746,-0.0,-8.811687735033048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,0.0001075625550583,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0001132684483309,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,8.36597682791762e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47674560546875,0.0,0.0,0.0001132685720222,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.000537296757102,290.8436889648437,294.1499938964844,272.39874267578125,270.9383544921875,273.92950439453125,272.42138671875,290.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.294350451848004e-06,0.0011437777429819,-0.0590756833553314,0.0,0.0,0.0,-0.0161873288452625,60.0,-13.795816421508787,-0.0,-8.955412056366185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,0.0001075625550583,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0001132684483309,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,8.36597682791762e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47674560546875,0.0,0.0,0.0001132685720222,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.000537296757102,290.8436889648437,294.1499938964844,272.39874267578125,270.9383544921875,273.92950439453125,272.42138671875,290.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.294350451848004e-06,0.0011437777429819,-0.0590756833553314,0.0,0.0,0.0,-0.0161873288452625,60.0,-13.795816421508787,-0.0,-8.955412056366185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,0.0001080232614185,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0001137535946327,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,8.401810191571712e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701538085937,0.0,0.0,0.000113753718324,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289245605469,0.0,0.0,0.0005395980551838,290.8407287597656,294.1499938964844,272.38751220703125,270.9335327148437,273.9137878417969,272.4096374511719,290.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509808246046,2.3517518457083497e-06,0.001148629002273,-0.0605720691382885,0.0,0.0,0.0,-0.0164719019085168,60.0,-13.857680320739746,-0.0,-9.032289938204485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0001084971008822,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001142525652539,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,8.438664372079074e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,0.0001142526962212,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0005419650115072,290.8377685546875,294.1499938964844,272.3762512207031,270.9287109375,273.8980712890625,272.3978881835937,290.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560292914509,2.410790102658212e-06,0.0011536184465512,-0.0621106997132301,0.0,0.0,0.0,-0.0167645867913961,60.0,-13.921401977539062,-0.0,-9.111702325981241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55987548828125,0.0,0.0,0.0001094880281016,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0001152960612671,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,8.515735680703074e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,0.0001152961849584,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,0.000546914874576,290.83172607421875,294.1499938964844,272.3537902832031,270.9191589355469,273.8665771484375,272.37432861328125,290.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665871134027,2.53425582741329e-06,0.0011640528682619,-0.0653270110487937,0.0,0.0,0.0,-0.0173766762018203,60.0,-14.055184364318848,-0.0,-9.278896584419273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55987548828125,0.0,0.0,0.0001094880281016,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0001152960612671,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,8.515735680703074e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,0.0001152961849584,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,0.000546914874576,290.83172607421875,294.1499938964844,272.3537902832031,270.9191589355469,273.8665771484375,272.37432861328125,290.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665871134027,2.53425582741329e-06,0.0011640528682619,-0.0653270110487937,0.0,0.0,0.0,-0.0173766762018203,60.0,-14.055184364318848,-0.0,-9.278896584419273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,0.0001105237170122,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.0001163866909337,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,8.596289262641221e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,0.000116386814625,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,0.000552088371478,290.8255920410156,294.1499938964844,272.3314819335937,270.90972900390625,273.8349914550781,272.3508605957031,290.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776221217587,2.66330107479007e-06,0.001174958772026,-0.0686865448951721,0.0,0.0,0.0,-0.0180164258927106,60.0,-14.195899963378906,-0.0,-9.455268923375117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,0.0001105237170122,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.0001163866909337,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,8.596289262641221e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,0.000116386814625,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,0.000552088371478,290.8255920410156,294.1499938964844,272.3314819335937,270.90972900390625,273.8349914550781,272.3508605957031,290.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776221217587,2.66330107479007e-06,0.001174958772026,-0.0686865448951721,0.0,0.0,0.0,-0.0180164258927106,60.0,-14.195899963378906,-0.0,-9.455268923375117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0001115919221774,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0001175115612568,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,8.679371967446059e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.0001175116849481,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844299316406,0.0,0.0,0.0005574242677539,290.8193359375,294.1499938964844,272.30938720703125,270.9005432128906,273.80328369140625,272.32763671875,290.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890034656971,2.7963997126789764e-06,0.0011862070532515,-0.0721492171287536,0.0,0.0,0.0,-0.0186762697994709,60.0,-14.341622352600098,-0.0,-9.638918641030616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0001115919221774,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0001175115612568,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,8.679371967446059e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.0001175116849481,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844299316406,0.0,0.0,0.0005574242677539,290.8193359375,294.1499938964844,272.30938720703125,270.9005432128906,273.80328369140625,272.32763671875,290.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890034656971,2.7963997126789764e-06,0.0011862070532515,-0.0721492171287536,0.0,0.0,0.0,-0.0186762697994709,60.0,-14.341622352600098,-0.0,-9.638918641030616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,0.0001126812494476,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0001186586741823,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,8.764097583480179e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001186587978736,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.0005628656945191,290.81298828125,294.1499938964844,272.28759765625,270.89166259765625,273.771484375,272.3047180175781,290.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006099568679,2.932132929345244e-06,0.0011976778041571,-0.0756778270006179,0.0,0.0,0.0,-0.0193491745740175,60.0,-14.49086093902588,-0.0,-9.82801893201213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,0.0001126812494476,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0001186586741823,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,8.764097583480179e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001186587978736,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.0005628656945191,290.81298828125,294.1499938964844,272.28759765625,270.89166259765625,273.771484375,272.3047180175781,290.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006099568679,2.932132929345244e-06,0.0011976778041571,-0.0756778270006179,0.0,0.0,0.0,-0.0193491745740175,60.0,-14.49086093902588,-0.0,-9.82801893201213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,0.0001132310353568,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0001192376294056,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421691894531,0.0,0.0,8.806858386378735e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034423828125,0.0,0.0,0.0001192377530969,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0005656119901686,290.8097839355469,294.1499938964844,272.27685546875,270.8873596191406,273.7555236816406,272.2933959960937,290.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206467859447,3.0006385713932104e-06,0.0012034672545269,-0.0774577036499977,0.0,0.0,0.0,-0.0196887943893671,60.0,-14.566377639770508,-0.0,-9.92415536416047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999389648437,0.0,0.0,0.0001137824874604,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.0001198183308588,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,8.849749428918585e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,0.0001198184545501,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,0.0005683666095137,290.8065185546875,294.1499938964844,272.2662048339844,270.8831787109375,273.73956298828125,272.2822265625,290.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123433407396,3.069352260354208e-06,0.0012092739343643,-0.0792422592639923,0.0,0.0,0.0,-0.0200294442474842,60.0,-14.64222240447998,-0.0,-1.002105278757881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,0.0001148890587501,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001209836118505,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,8.935816003941e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0001209837355418,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.345703125,0.0,0.0,0.0005738941254094,290.7999572753906,294.1499938964844,272.2453308105469,270.8751220703125,273.7076110839844,272.2602233886719,290.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241336517035,3.2072387057269225e-06,0.0012209264095872,-0.0828210636973381,0.0,0.0,0.0,-0.020713023841381,60.0,-14.794488906860352,-0.0,-1.0216913892691085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,0.0001148890587501,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001209836118505,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,8.935816003941e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0001209837355418,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.345703125,0.0,0.0,0.0005738941254094,290.7999572753906,294.1499938964844,272.2453308105469,270.8751220703125,273.7076110839844,272.2602233886719,290.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241336517035,3.2072387057269225e-06,0.0012209264095872,-0.0828210636973381,0.0,0.0,0.0,-0.020713023841381,60.0,-14.794488906860352,-0.0,-1.0216913892691085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0001159940657089,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001221472339238,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068298339844,0.0,0.0,9.021761070471256e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,0.0001221473503392,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,0.0005794138996861,290.7932434082031,294.1499938964844,272.2250061035156,270.8675842285156,273.67559814453125,272.2388610839844,290.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359071988612,3.3449318834755104e-06,0.0012325622374191,-0.0863917469978332,0.0,0.0,0.0,-0.0213956423103809,60.0,-14.946792602539062,-0.0,-1.0414387929813529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0001159940657089,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001221472339238,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068298339844,0.0,0.0,9.021761070471256e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,0.0001221473503392,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,0.0005794138996861,290.7932434082031,294.1499938964844,272.2250061035156,270.8675842285156,273.67559814453125,272.2388610839844,290.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359071988612,3.3449318834755104e-06,0.0012325622374191,-0.0863917469978332,0.0,0.0,0.0,-0.0213956423103809,60.0,-14.946792602539062,-0.0,-1.0414387929813529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,0.0001170885952888,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,0.0001232998183695,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,9.106891229748726e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558654785156,0.0,0.0,0.0001232999493367,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,0.0005848812870681,290.78643798828125,294.1499938964844,272.2053527832031,270.8606262207031,273.6435241699219,272.2182312011719,289.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475692201405,3.481322437437484e-06,0.0012440878199413,-0.0899254828691482,0.0,0.0,0.0,-0.0220718011260032,60.0,-15.097908020019531,-0.0,-1.061185344042315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,0.0001170885952888,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,0.0001232998183695,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,9.106891229748726e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558654785156,0.0,0.0,0.0001232999493367,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,0.0005848812870681,290.78643798828125,294.1499938964844,272.2053527832031,270.8606262207031,273.6435241699219,272.2182312011719,289.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475692201405,3.481322437437484e-06,0.0012440878199413,-0.0899254828691482,0.0,0.0,0.0,-0.0220718011260032,60.0,-15.097908020019531,-0.0,-1.061185344042315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
