time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0001181634579552,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,0.0001244317099917,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,9.190491982735692e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,0.000124431840959,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0005902504781261,290.779541015625,294.1499938964844,272.1864624023437,270.8543701171875,273.6114501953125,272.19830322265625,289.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590216938406,3.6152653137833113e-06,0.0012554064160212,-0.0933926180005073,0.0,0.0,0.0,-0.0227358266711235,60.0,-15.246978759765623,-0.0,-1.0807576700244681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0001181634579552,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,0.0001244317099917,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,9.190491982735692e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,0.000124431840959,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0005902504781261,290.779541015625,294.1499938964844,272.1864624023437,270.8543701171875,273.6114501953125,272.19830322265625,289.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590216938406,3.6152653137833113e-06,0.0012554064160212,-0.0933926180005073,0.0,0.0,0.0,-0.0227358266711235,60.0,-15.246978759765623,-0.0,-1.0807576700244681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315795898437,0.0,0.0,0.0001186869412777,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0001249829656444,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711242675781,0.0,0.0,9.23120678635314e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352966308594,0.0,0.0,0.0001249830820597,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,0.0005928653408773,290.7760314941406,294.1499938964844,272.17730712890625,270.8515014648437,273.5954284667969,272.188720703125,289.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645992683246,3.680498366520624e-06,0.0012609187979251,-0.0950800105929374,0.0,0.0,0.0,-0.0230592209845781,60.0,-15.319693565368652,-0.0,-1.0903544023221913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,0.0001192029158119,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0001255263050552,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,9.271338058169933e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,0.0001255264214705,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2932434082031,0.0,0.0,0.0005954427761025,290.7724914550781,294.1499938964844,272.1683959960937,270.84881591796875,273.57940673828125,272.1793518066406,289.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700968654826,3.744796913451864e-06,0.00126635201741,-0.0967424511909484,0.0,0.0,0.0,-0.0233779810369014,60.0,-15.391471862792969,-0.0,-1.099855140296313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0001201979612233,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,0.000126574144815,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495788574219,0.0,0.0,9.348730964120476e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,0.0001265742612304,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0006004132446832,290.7653503417969,294.1499938964844,272.1512756347656,270.8441162109375,273.54742431640625,272.16131591796875,289.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806989252567,3.868796738970559e-06,0.0012768300948664,-0.0999462753534317,0.0,0.0,0.0,-0.0239927116781473,60.0,-15.530364990234377,-0.0,-1.1182934400721933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0001201979612233,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,0.000126574144815,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495788574219,0.0,0.0,9.348730964120476e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,0.0001265742612304,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0006004132446832,290.7653503417969,294.1499938964844,272.1512756347656,270.8441162109375,273.54742431640625,272.16131591796875,289.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806989252567,3.868796738970559e-06,0.0012768300948664,-0.0999462753534317,0.0,0.0,0.0,-0.0239927116781473,60.0,-15.530364990234377,-0.0,-1.1182934400721933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,0.0001211471535498,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.0001275736867683,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,9.42255646805279e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,0.0001275738031836,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0006051546079106,290.75811767578125,294.1499938964844,272.1351928710937,270.8403015136719,273.5155334472656,272.14434814453125,289.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908123899251,3.9870842556410935e-06,0.0012868252815678,-0.1029997244477272,0.0,0.0,0.0,-0.0245791207998991,60.0,-15.662717819213867,-0.0,-1.136024820880266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,0.0001211471535498,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.0001275736867683,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,9.42255646805279e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,0.0001275738031836,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0006051546079106,290.75811767578125,294.1499938964844,272.1351928710937,270.8403015136719,273.5155334472656,272.14434814453125,289.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908123899251,3.9870842556410935e-06,0.0012868252815678,-0.1029997244477272,0.0,0.0,0.0,-0.0245791207998991,60.0,-15.662717819213867,-0.0,-1.136024820880266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,0.0001220541453221,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001285288017243,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207397460937,0.0,0.0,9.493100515101104e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0001285289181396,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533264160156,0.0,0.0,0.0006096852594055,290.7507629394531,294.1499938964844,272.1202087402344,270.83746337890625,273.4837951660156,272.1284484863281,289.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.100115347682731e-06,0.0012963761109858,-0.1059148758649826,0.0,0.0,0.0,-0.0251394715160131,60.0,-15.788702964782717,-0.0,-1.1530983101692985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,0.0001220541453221,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001285288017243,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207397460937,0.0,0.0,9.493100515101104e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0001285289181396,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533264160156,0.0,0.0,0.0006096852594055,290.7507629394531,294.1499938964844,272.1202087402344,270.83746337890625,273.4837951660156,272.1284484863281,289.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.100115347682731e-06,0.0012963761109858,-0.1059148758649826,0.0,0.0,0.0,-0.0251394715160131,60.0,-15.788702964782717,-0.0,-1.1530983101692985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0001229316258104,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001294528192374,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,9.561348997522146e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,0.0001294529356528,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,0.0006140684708952,290.7432861328125,294.1499938964844,272.1064147949219,270.8356628417969,273.45220947265625,272.11383056640625,289.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098254567012,4.209468443150399e-06,0.0013056159950792,-0.1087326928973198,0.0,0.0,0.0,-0.0256815887987613,60.0,-15.908699989318848,-0.0,-1.1697372315211401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0001229316258104,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001294528192374,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,9.561348997522146e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,0.0001294529356528,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,0.0006140684708952,290.7432861328125,294.1499938964844,272.1064147949219,270.8356628417969,273.45220947265625,272.11383056640625,289.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098254567012,4.209468443150399e-06,0.0013056159950792,-0.1087326928973198,0.0,0.0,0.0,-0.0256815887987613,60.0,-15.908699989318848,-0.0,-1.1697372315211401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,0.00012335673091,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0001299004798056,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,9.594412404112518e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0001299005962209,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.000616191944573,290.7395324707031,294.1499938964844,272.1000061035156,270.8351745605469,273.4365234375,272.10699462890625,289.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143548276275,4.262446964276023e-06,0.0013100923970341,-0.1100969389081001,0.0,0.0,0.0,-0.0259442273527383,60.0,-15.966593742370604,-0.0,-1.1778410424767573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,0.0001237723481608,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104553222656,0.0,0.0,0.000130338143208,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,9.626738028600812e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,0.0001303382596233,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0006182680372148,290.7357177734375,294.1499938964844,272.09393310546875,270.8349914550781,273.4208679199219,272.1005249023437,289.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187831500545,4.314242687541992e-06,0.0013144689146429,-0.1114301681518554,0.0,0.0,0.0,-0.0262010060250759,60.0,-16.02305793762207,-0.0,-1.185790949875809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,0.0001245699677383,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,0.000131178079755,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.688775753602386e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0001311781961703,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0006222522933967,290.7280578613281,294.1499938964844,272.0827941894531,270.83551025390625,273.3898010253906,272.08856201171875,289.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272817013785,4.413647275214316e-06,0.001322868047282,-0.1139872297644615,0.0,0.0,0.0,-0.0266938023269176,60.0,-16.13120460510254,-0.0,-1.2011228989194933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,0.0001245699677383,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,0.000131178079755,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.688775753602386e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0001311781961703,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0006222522933967,290.7280578613281,294.1499938964844,272.0827941894531,270.83551025390625,273.3898010253906,272.08856201171875,289.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272817013785,4.413647275214316e-06,0.001322868047282,-0.1139872297644615,0.0,0.0,0.0,-0.0266938023269176,60.0,-16.13120460510254,-0.0,-1.2011228989194933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001253180525964,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001319658476859,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.746959403855726e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,0.0001319659495493,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0006259891670197,290.7203063964844,294.1499938964844,272.0731506347656,270.8373107910156,273.3590087890625,272.0780334472656,289.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.506879122345708e-06,0.0013307454064488,-0.1163835376501083,0.0,0.0,0.0,-0.0271559953689575,60.0,-16.232328414916992,-0.0,-1.2155919648648705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001253180525964,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001319658476859,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.746959403855726e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,0.0001319659495493,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0006259891670197,290.7203063964844,294.1499938964844,272.0731506347656,270.8373107910156,273.3590087890625,272.0780334472656,289.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.506879122345708e-06,0.0013307454064488,-0.1163835376501083,0.0,0.0,0.0,-0.0271559953689575,60.0,-16.232328414916992,-0.0,-1.2155919648648705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001260065037058,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001326908241026,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,9.800506086321548e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.000132690925966,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0006294281338341,290.71246337890625,294.1499938964844,272.0650634765625,270.8404846191406,273.3285827636719,272.0691223144531,289.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425876386463,4.592680397763616e-06,0.0013379949377849,-0.1185871586203575,0.0,0.0,0.0,-0.027581350877881,60.0,-16.32452392578125,-0.0,-1.2289841322399297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001260065037058,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001326908241026,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,9.800506086321548e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.000132690925966,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0006294281338341,290.71246337890625,294.1499938964844,272.0650634765625,270.8404846191406,273.3285827636719,272.0691223144531,289.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425876386463,4.592680397763616e-06,0.0013379949377849,-0.1185871586203575,0.0,0.0,0.0,-0.027581350877881,60.0,-16.32452392578125,-0.0,-1.2289841322399297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.0001266308972844,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0001333483378402,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,9.849070193013176e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0001333484542556,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0006325470749288,290.7045288085937,294.1499938964844,272.05859375,270.8450622558594,273.29852294921875,272.0617980957031,289.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492404250428,4.67049812868936e-06,0.0013445699587464,-0.1205843165516853,0.0,0.0,0.0,-0.027967132627964,60.0,-16.407642364501953,-0.0,-1.24119367228559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.0001266308972844,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0001333483378402,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337646484375,0.0,0.0,9.849070193013176e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0001333484542556,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0006325470749288,290.7045288085937,294.1499938964844,272.05859375,270.8450622558594,273.29852294921875,272.0617980957031,289.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492404250428,4.67049812868936e-06,0.0013445699587464,-0.1205843165516853,0.0,0.0,0.0,-0.027967132627964,60.0,-16.407642364501953,-0.0,-1.24119367228559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0001269177009817,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0001336503628408,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,9.8713775514625e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0001336504647042,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0006339797982946,290.7005310058594,294.1499938964844,272.0560302734375,270.847900390625,273.2836608886719,272.0587463378906,289.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522963272407,4.70624354420579e-06,0.0013475901214405,-0.1215012297034263,0.0,0.0,0.0,-0.0281443372368812,60.0,-16.445390701293945,-0.0,-1.246822307621187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,0.0001271843939321,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,0.0001339312002528,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,9.892119123833254e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001339313021162,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0006353119388222,290.6965026855469,294.1499938964844,272.05389404296875,270.85113525390625,273.2689208984375,272.0561828613281,289.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551377924159,4.739480573334731e-06,0.001350398408249,-0.1223535314202308,0.0,0.0,0.0,-0.0283091086894273,60.0,-16.480302810668945,-0.0,-1.2520672498794738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0001276597904507,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001344318152405,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.929095540428534e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001344319316558,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0006376866949722,290.6884155273437,294.1499938964844,272.0509948730469,270.8587951660156,273.2398376464844,272.05242919921875,289.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602032558992,4.798730969923781e-06,0.0013554044999182,-0.1238722801208496,0.0,0.0,0.0,-0.0286028403788805,60.0,-16.54136085510254,-0.0,-1.2614445665803944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0001276597904507,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001344318152405,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.929095540428534e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001344319316558,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0006376866949722,290.6884155273437,294.1499938964844,272.0509948730469,270.8587951660156,273.2398376464844,272.05242919921875,289.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602032558992,4.798730969923781e-06,0.0013554044999182,-0.1238722801208496,0.0,0.0,0.0,-0.0286028403788805,60.0,-16.54136085510254,-0.0,-1.2614445665803944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,0.0001280554570257,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001348484802292,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.959869203157724e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001348485820926,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0006396630778908,290.68023681640625,294.1499938964844,272.04998779296875,270.8681335449219,273.2113342285156,272.050537109375,289.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644188875332,4.848042408411857e-06,0.001359570887871,-0.1251356303691864,0.0,0.0,0.0,-0.028847299516201,60.0,-16.590518951416016,-0.0,-1.2692754580712062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,0.0001280554570257,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001348484802292,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.959869203157724e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001348485820926,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0006396630778908,290.68023681640625,294.1499938964844,272.04998779296875,270.8681335449219,273.2113342285156,272.050537109375,289.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644188875332,4.848042408411857e-06,0.001359570887871,-0.1251356303691864,0.0,0.0,0.0,-0.028847299516201,60.0,-16.590518951416016,-0.0,-1.2692754580712062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001283991732634,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0001352104154648,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.986602526623756e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0006413800292648,290.6720275878906,294.1499938964844,272.04998779296875,270.8783569335937,273.1833801269531,272.0500793457031,289.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.89087869937066e-06,0.001363190007396,-0.1262326389551162,0.0,0.0,0.0,-0.0290596596896648,60.0,-16.629629135131836,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001283991732634,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0001352104154648,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.986602526623756e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0006413800292648,290.6720275878906,294.1499938964844,272.04998779296875,270.8783569335937,273.1833801269531,272.0500793457031,289.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.89087869937066e-06,0.001363190007396,-0.1262326389551162,0.0,0.0,0.0,-0.0290596596896648,60.0,-16.629629135131836,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.000128730200231,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,0.0001355590065941,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001001234923023,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001355591230094,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.000643033592496,290.6636962890625,294.1499938964844,272.04998779296875,270.8886413574219,273.15606689453125,272.0500183105469,289.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932135652779834e-06,0.0013666757149621,-0.1272887736558914,0.0,0.0,0.0,-0.0292641874402761,60.0,-16.6639347076416,-0.0,-1.282685673231754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.000128730200231,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,0.0001355590065941,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001001234923023,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001355591230094,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.000643033592496,290.6636962890625,294.1499938964844,272.04998779296875,270.8886413574219,273.15606689453125,272.0500183105469,289.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932135652779834e-06,0.0013666757149621,-0.1272887736558914,0.0,0.0,0.0,-0.0292641874402761,60.0,-16.6639347076416,-0.0,-1.282685673231754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.000128892599605,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001357300352538,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001002498029265,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001357301371172,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0006438448326662,290.6595458984375,294.1499938964844,272.04998779296875,270.893798828125,273.14263916015625,272.0500183105469,289.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373338047415,4.952375547873089e-06,0.0013683857396245,-0.1278067529201507,0.0,0.0,0.0,-0.02936452627182,60.0,-16.68033218383789,-0.0,-1.2859237585871597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001290524523938,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001358983572572,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001003741344902,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001358984591206,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0006446433253586,290.65533447265625,294.1499938964844,272.04998779296875,270.8989562988281,273.1293640136719,272.04998779296875,289.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375041087158,4.972298484062776e-06,0.0013700688723474,-0.1283165067434311,0.0,0.0,0.0,-0.029463293030858,60.0,-16.696319580078125,-0.0,-1.2891150902305526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001293662935495,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001362288458039,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001006182283163,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001362289476674,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0006462109740823,290.6469116210937,294.1499938964844,272.04998779296875,270.9093017578125,273.1031799316406,272.04998779296875,289.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783847680315,5.011412213207223e-06,0.0013733733212575,-0.1293170154094696,0.0,0.0,0.0,-0.0296571962535381,60.0,-16.72745132446289,-0.0,-1.2953920247582573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001293662935495,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001362288458039,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001006182283163,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001362289476674,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0006462109740823,290.6469116210937,294.1499938964844,272.04998779296875,270.9093017578125,273.1031799316406,272.04998779296875,289.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783847680315,5.011412213207223e-06,0.0013733733212575,-0.1293170154094696,0.0,0.0,0.0,-0.0296571962535381,60.0,-16.72745132446289,-0.0,-1.2953920247582573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001296671980526,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.00013654572831,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001008522667689,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001365458156215,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0006477141287177,290.6383972167969,294.1499938964844,272.04998779296875,270.91961669921875,273.07763671875,272.04998779296875,289.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815907295793,5.048915227234829e-06,0.0013765417970716,-0.1302759796380996,0.0,0.0,0.0,-0.0298431161791086,60.0,-16.756874084472656,-0.0,-1.301424816801955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001296671980526,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.00013654572831,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001008522667689,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001365458156215,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0006477141287177,290.6383972167969,294.1499938964844,272.04998779296875,270.91961669921875,273.07763671875,272.04998779296875,289.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815907295793,5.048915227234829e-06,0.0013765417970716,-0.1302759796380996,0.0,0.0,0.0,-0.0298431161791086,60.0,-16.756874084472656,-0.0,-1.301424816801955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001299537252634,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0001368474477203,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001010751220746,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001368475350318,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0006491453386843,290.6298522949219,294.1499938964844,272.04998779296875,270.92987060546875,273.0526428222656,272.04998779296875,289.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846433721482,5.08462471771054e-06,0.0013795587001368,-0.1311887800693512,0.0,0.0,0.0,-0.0300201438367366,60.0,-16.7846622467041,-0.0,-1.307182060372725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
