time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001299537252634,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0001368474477203,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0001010751220746,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001368475350318,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0006491453386843,290.6298522949219,294.1499938964844,272.04998779296875,270.92987060546875,273.0526428222656,272.04998779296875,289.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846433721482,5.08462471771054e-06,0.0013795587001368,-0.1311887800693512,0.0,0.0,0.0,-0.0300201438367366,60.0,-16.7846622467041,-0.0,-1.307182060372725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001302179298363,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0001371256803395,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0001012806169455,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.000137125767651,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0006504651391878,290.6212158203125,294.1499938964844,272.04998779296875,270.9400329589844,273.02813720703125,272.04998779296875,289.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138745829463,5.117554337630281e-06,0.0013823407934978,-0.1320302039384842,0.0,0.0,0.0,-0.0301833879202604,60.0,-16.81001853942871,-0.0,-1.312502320161002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001302179298363,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0001371256803395,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0001012806169455,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.000137125767651,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0006504651391878,290.6212158203125,294.1499938964844,272.04998779296875,270.9400329589844,273.02813720703125,272.04998779296875,289.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138745829463,5.117554337630281e-06,0.0013823407934978,-0.1320302039384842,0.0,0.0,0.0,-0.0301833879202604,60.0,-16.81001853942871,-0.0,-1.312502320161002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001303392054978,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001372533879475,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.00010137494246,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.000137253475259,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0006510709645226,290.61688232421875,294.1499938964844,272.04998779296875,270.9450988769531,273.01611328125,272.04998779296875,289.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887505047023,5.132668775331695e-06,0.0013836177531629,-0.1324163377285003,0.0,0.0,0.0,-0.0302583184093236,60.0,-16.82134246826172,-0.0,-1.314947866148941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0001304511388298,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,0.000137371243909,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001014619992929,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001373713457724,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0006516300491057,290.612548828125,294.1499938964844,272.04998779296875,270.9501037597656,273.0042419433594,272.04998779296875,289.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899429468438,5.146618605067488e-06,0.0013847963418811,-0.1327726691961288,0.0,0.0,0.0,-0.0303274746984243,60.0,-16.8316707611084,-0.0,-1.317207107831564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001306427875533,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,0.0001375730789732,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001016110618365,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001375731662847,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0006525874487124,290.60382080078125,294.1499938964844,272.04998779296875,270.9600524902344,272.9808349609375,272.04998779296875,289.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919848715886,5.170504209672799e-06,0.001386814401485,-0.1333826780319214,0.0,0.0,0.0,-0.0304458849132061,60.0,-16.848852157592773,-0.0,-1.321079849958551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001306427875533,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,0.0001375730789732,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001016110618365,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001375731662847,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0006525874487124,290.60382080078125,294.1499938964844,272.04998779296875,270.9600524902344,272.9808349609375,272.04998779296875,289.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919848715886,5.170504209672799e-06,0.001386814401485,-0.1333826780319214,0.0,0.0,0.0,-0.0304458849132061,60.0,-16.848852157592773,-0.0,-1.321079849958551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001307809143327,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0001377185253659,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001017184913507,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001377186126774,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0006532773841172,290.59503173828125,294.1499938964844,272.04998779296875,270.9698181152344,272.9579772949219,272.04998779296875,289.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934564776718,5.187717761145905e-06,0.0013882687781006,-0.1338221877813339,0.0,0.0,0.0,-0.0305312220007181,60.0,-16.859825134277344,-0.0,-1.323874272429748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001307809143327,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0001377185253659,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001017184913507,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001377186126774,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0006532773841172,290.59503173828125,294.1499938964844,272.04998779296875,270.9698181152344,272.9579772949219,272.04998779296875,289.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934564776718,5.187717761145905e-06,0.0013882687781006,-0.1338221877813339,0.0,0.0,0.0,-0.0305312220007181,60.0,-16.859825134277344,-0.0,-1.323874272429748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001308623322984,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,0.0001378042652504,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001017818212858,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001378043525619,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.000653684081044,290.586181640625,294.1499938964844,272.04998779296875,270.9793701171875,272.93572998046875,272.04998779296875,289.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943238882347,5.197863174544182e-06,0.0013891260605305,-0.1340811997652053,0.0,0.0,0.0,-0.0305815171450376,60.0,-16.863327026367188,-0.0,-1.3255225894681646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001308623322984,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,0.0001378042652504,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001017818212858,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001378043525619,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.000653684081044,290.586181640625,294.1499938964844,272.04998779296875,270.9793701171875,272.93572998046875,272.04998779296875,289.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943238882347,5.197863174544182e-06,0.0013891260605305,-0.1340811997652053,0.0,0.0,0.0,-0.0305815171450376,60.0,-16.863327026367188,-0.0,-1.3255225894681646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001308856444666,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001378288143314,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001017999456962,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001378289016429,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0006538004963658,290.5773010253906,294.1499938964844,272.04998779296875,270.9887084960937,272.9140014648437,272.04998779296875,289.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.200765372137539e-06,0.0013893713476136,-0.1341552883386612,0.0,0.0,0.0,-0.0305959042161703,60.0,-16.85955047607422,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001308856444666,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001378288143314,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001017999456962,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0001378289016429,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0006538004963658,290.5773010253906,294.1499938964844,272.04998779296875,270.9887084960937,272.9140014648437,272.04998779296875,289.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.200765372137539e-06,0.0013893713476136,-0.1341552883386612,0.0,0.0,0.0,-0.0305959042161703,60.0,-16.85955047607422,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001308782957494,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.0001378210872644,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001017942340695,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0001378211745759,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0006537638837471,290.5728454589844,294.1499938964844,272.04998779296875,270.9933166503906,272.9033203125,272.04998779296875,289.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944938546046,5.199849056225503e-06,0.0013892940478399,-0.1341318935155868,0.0,0.0,0.0,-0.0305913630872964,60.0,-16.85502815246582,-0.0,-1.325845460087294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001308588834945,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640014648437,0.0,0.0,0.0001378006272716,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001017791291815,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001378007145831,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0006536668515764,290.5683898925781,294.1499938964844,272.04998779296875,270.997802734375,272.892822265625,272.04998779296875,289.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942868681624,5.197426617087331e-06,0.0013890895061194,-0.1340700536966323,0.0,0.0,0.0,-0.0305793546140193,60.0,-16.848785400390625,-0.0,-1.325451677303136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.000130797168822,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,0.0001377356384182,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0001017311296891,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001377357257297,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.0006533585838042,290.5594482421875,294.1499938964844,272.04998779296875,271.0066223144531,272.8721008300781,272.04998779296875,289.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936292380094,5.189731837162981e-06,0.0013884394429624,-0.1338736116886139,0.0,0.0,0.0,-0.0305412076413631,60.0,-16.832786560058594,-0.0,-1.324201406305292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.000130797168822,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,0.0001377356384182,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0001017311296891,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001377357257297,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.0006533585838042,290.5594482421875,294.1499938964844,272.04998779296875,271.0066223144531,272.8721008300781,272.04998779296875,289.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936292380094,5.189731837162981e-06,0.0013884394429624,-0.1338736116886139,0.0,0.0,0.0,-0.0305412076413631,60.0,-16.832786560058594,-0.0,-1.324201406305292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001307190832449,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,0.0001376534200971,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0001016704045468,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001376535074086,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.000652968592476,290.5504455566406,294.1499938964844,272.04998779296875,271.0151062011719,272.8519592285156,272.04998779296875,289.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001392797101289,5.179996605875203e-06,0.001387617085129,-0.1336250454187393,0.0,0.0,0.0,-0.0304929465055465,60.0,-16.812984466552734,-0.0,-1.3226204487182258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001307190832449,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,0.0001376534200971,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0001016704045468,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001376535074086,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.000652968592476,290.5504455566406,294.1499938964844,272.04998779296875,271.0151062011719,272.8519592285156,272.04998779296875,289.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001392797101289,5.179996605875203e-06,0.001387617085129,-0.1336250454187393,0.0,0.0,0.0,-0.0304929465055465,60.0,-16.812984466552734,-0.0,-1.3226204487182258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001306213234784,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.0,0.0001375504652969,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001015943635138,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001375505526084,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.000652480230201,290.5414123535156,294.1499938964844,272.04998779296875,271.0232849121094,272.8323059082031,272.04998779296875,289.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917551841586,5.167807557882043e-06,0.0013865873916074,-0.1333138048648834,0.0,0.0,0.0,-0.0304325222969055,60.0,-16.7910099029541,-0.0,-1.3206422977418697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001306213234784,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.0,0.0001375504652969,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001015943635138,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001375505526084,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.000652480230201,290.5414123535156,294.1499938964844,272.04998779296875,271.0232849121094,272.8323059082031,272.04998779296875,289.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917551841586,5.167807557882043e-06,0.0013865873916074,-0.1333138048648834,0.0,0.0,0.0,-0.0304325222969055,60.0,-16.7910099029541,-0.0,-1.3206422977418697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001304869947489,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0001374090352328,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001014898953144,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001374091079924,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.0006518092704936,290.5323791503906,294.1499938964844,272.04998779296875,271.03106689453125,272.81317138671875,272.04998779296875,289.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.151062850927701e-06,0.0013851729454472,-0.1328861713409423,0.0,0.0,0.0,-0.0303495116531848,60.0,-16.7651424407959,-0.0,-1.3179271718399832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001304869947489,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0001374090352328,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001014898953144,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001374091079924,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.0006518092704936,290.5323791503906,294.1499938964844,272.04998779296875,271.03106689453125,272.81317138671875,272.04998779296875,289.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.151062850927701e-06,0.0013851729454472,-0.1328861713409423,0.0,0.0,0.0,-0.0303495116531848,60.0,-16.7651424407959,-0.0,-1.3179271718399832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,0.0001304060715483,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,0.0001373238046653,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0001014269437291,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001373238919768,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,0.0006514050182886,290.52783203125,294.1499938964844,272.04998779296875,271.0348205566406,272.8038024902344,272.04998779296875,289.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389461569488,5.140973826200934e-06,0.0013843206688761,-0.1326284855604171,0.0,0.0,0.0,-0.0302994977682828,60.0,-16.75038719177246,-0.0,-1.316292639330641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0001303195895161,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,0.0001372327387798,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0001013596847769,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0001372328260913,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.000650973059237,290.5232849121094,294.1499938964844,272.04998779296875,271.0384521484375,272.7945251464844,272.04998779296875,289.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885401422157,5.1301940402481705e-06,0.0013834099518135,-0.1323531121015548,0.0,0.0,0.0,-0.0302460547536611,60.0,-16.734874725341797,-0.0,-1.3145472621545198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0001301216980209,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,0.0001370243553537,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,0.0001012057691696,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0001370244281133,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0006499845185317,290.5141906738281,294.1499938964844,272.04998779296875,271.04541015625,272.77642822265625,272.04998779296875,289.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864315114915,5.1055253607046325e-06,0.0013813260011374,-0.131722867488861,0.0,0.0,0.0,-0.0301237627863883,60.0,-16.70050621032715,-0.0,-1.3105575646932266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0001301216980209,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,0.0001370243553537,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,0.0001012057691696,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0001370244281133,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0006499845185317,290.5141906738281,294.1499938964844,272.04998779296875,271.04541015625,272.77642822265625,272.04998779296875,289.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864315114915,5.1055253607046325e-06,0.0013813260011374,-0.131722867488861,0.0,0.0,0.0,-0.0301237627863883,60.0,-16.70050621032715,-0.0,-1.3105575646932266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0001299027499044,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,0.0001367937948089,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0001010354753816,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001367938675684,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0006488908547908,290.50506591796875,294.1499938964844,272.04998779296875,271.05194091796875,272.7587280273437,272.04998779296875,289.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840984320268,5.078232334199129e-06,0.0013790202792733,-0.1310253888368606,0.0,0.0,0.0,-0.0299884621053934,60.0,-16.66313362121582,-0.0,-1.3061504944289484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0001299027499044,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,0.0001367937948089,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0001010354753816,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001367938675684,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0006488908547908,290.50506591796875,294.1499938964844,272.04998779296875,271.05194091796875,272.7587280273437,272.04998779296875,289.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840984320268,5.078232334199129e-06,0.0013790202792733,-0.1310253888368606,0.0,0.0,0.0,-0.0299884621053934,60.0,-16.66313362121582,-0.0,-1.3061504944289484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,0.0001296664850087,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,0.0001365449861623,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0001008517065201,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001365450589219,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0006477106362581,290.49591064453125,294.1499938964844,272.04998779296875,271.0579528808594,272.741455078125,272.04998779296875,289.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815808342769,5.048780167271616e-06,0.0013765320181846,-0.1302725225687027,0.0,0.0,0.0,-0.0298424530774354,60.0,-16.62320327758789,-0.0,-1.3014030741942406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,0.0001296664850087,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,0.0001365449861623,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0001008517065201,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001365450589219,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0006477106362581,290.49591064453125,294.1499938964844,272.04998779296875,271.0579528808594,272.741455078125,272.04998779296875,289.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815808342769,5.048780167271616e-06,0.0013765320181846,-0.1302725225687027,0.0,0.0,0.0,-0.0298424530774354,60.0,-16.62320327758789,-0.0,-1.3014030741942406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.000129419771838,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,0.0001362851908197,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001006598249659,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.0001362852635793,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,0.0006464782636612,290.4867553710937,294.1499938964844,272.04998779296875,271.0634765625,272.7247314453125,272.04998779296875,289.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.018026968173217e-06,0.0013739339774474,-0.1294861882925033,0.0,0.0,0.0,-0.029689997434616,60.0,-16.581249237060547,-0.0,-1.2964551387995016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.000129419771838,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,0.0001362851908197,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001006598249659,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.0001362852635793,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,0.0006464782636612,290.4867553710937,294.1499938964844,272.04998779296875,271.0634765625,272.7247314453125,272.04998779296875,289.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.018026968173217e-06,0.0013739339774474,-0.1294861882925033,0.0,0.0,0.0,-0.029689997434616,60.0,-16.581249237060547,-0.0,-1.2964551387995016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0001292949309572,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,0.0001361537288175,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001005627273116,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0001361538015771,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0006458546849898,290.482177734375,294.1499938964844,272.04998779296875,271.0660400390625,272.7165222167969,272.04998779296875,289.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776217820122,5.002466423320584e-06,0.001372619299218,-0.1290882229804992,0.0,0.0,0.0,-0.0296128578484058,60.0,-16.5599365234375,-0.0,-1.293955023129456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0001291695953113,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,0.0001360217429464,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0001004652440315,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,0.000136021815706,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,0.0006452286033891,290.4775695800781,294.1499938964844,272.04998779296875,271.0684509277344,272.7084045410156,272.04998779296875,289.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762862654402,4.986842668586178e-06,0.0013712993822991,-0.1286885887384414,0.0,0.0,0.0,-0.0295354053378105,60.0,-16.538503646850586,-0.0,-1.2914473757064118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0001289195206481,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,0.0001357583969365,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0001002707358566,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001357584696961,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0006439794087782,290.4683837890625,294.1499938964844,272.04998779296875,271.0728454589844,272.6924743652344,272.04998779296875,289.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736214023083,4.955670647177612e-06,0.0013686658348888,-0.1278910636901855,0.0,0.0,0.0,-0.0293808691203594,60.0,-16.495494842529297,-0.0,-1.286451265514188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0001289195206481,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,0.0001357583969365,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0001002707358566,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001357584696961,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0006439794087782,290.4683837890625,294.1499938964844,272.04998779296875,271.0728454589844,272.6924743652344,272.04998779296875,289.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736214023083,4.955670647177612e-06,0.0013686658348888,-0.1278910636901855,0.0,0.0,0.0,-0.0293808691203594,60.0,-16.495494842529297,-0.0,-1.286451265514188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0001286825136048,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0001355088170384,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001000863994704,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.000135508889798,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0006427955231629,290.45916748046875,294.1499938964844,272.04998779296875,271.07666015625,272.677001953125,272.04998779296875,289.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710960047319,4.926127530779922e-06,0.0013661697739735,-0.1271349936723709,0.0,0.0,0.0,-0.0292344130575656,60.0,-16.453462600708008,-0.0,-1.2817251615615533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0001286825136048,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0001355088170384,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001000863994704,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.000135508889798,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0006427955231629,290.45916748046875,294.1499938964844,272.04998779296875,271.07666015625,272.677001953125,272.04998779296875,289.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710960047319,4.926127530779922e-06,0.0013661697739735,-0.1271349936723709,0.0,0.0,0.0,-0.0292344130575656,60.0,-16.453462600708008,-0.0,-1.2817251615615533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
