time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0001284663885599,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580749511719,0.0,0.0,0.0001352812396362,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,9.991830302169546e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001352812978439,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0006417159456759,290.4499206542969,294.1499938964844,272.04998779296875,271.079833984375,272.66192626953125,272.04998779296875,289.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687929604202,4.899188297713408e-06,0.0013638937380164,-0.1264453828334808,0.0,0.0,0.0,-0.0291008614003658,60.0,-16.41329574584961,-0.0,-1.2774231095136201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0001284663885599,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580749511719,0.0,0.0,0.0001352812396362,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,9.991830302169546e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001352812978439,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0006417159456759,290.4499206542969,294.1499938964844,272.04998779296875,271.079833984375,272.66192626953125,272.04998779296875,289.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687929604202,4.899188297713408e-06,0.0013638937380164,-0.1264453828334808,0.0,0.0,0.0,-0.0291008614003658,60.0,-16.41329574584961,-0.0,-1.2774231095136201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0001282899756915,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,0.0001350954698864,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,9.97810930130072e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.000135095528094,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0006408347398974,290.440673828125,294.1499938964844,272.04998779296875,271.0823669433594,272.647216796875,272.04998779296875,289.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366912969388,4.877198080066592e-06,0.0013620357494801,-0.1258823424577713,0.0,0.0,0.0,-0.0289918463677167,60.0,-16.377172470092773,-0.0,-1.2739168653297386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0001282899756915,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,0.0001350954698864,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,9.97810930130072e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.000135095528094,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0006408347398974,290.440673828125,294.1499938964844,272.04998779296875,271.0823669433594,272.647216796875,272.04998779296875,289.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366912969388,4.877198080066592e-06,0.0013620357494801,-0.1258823424577713,0.0,0.0,0.0,-0.0289918463677167,60.0,-16.377172470092773,-0.0,-1.2739168653297386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0001282201410504,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0001350219390587,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,9.972678526537492e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001350219972664,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0006404859013855,290.43603515625,294.1499938964844,272.04998779296875,271.0833435058594,272.6399841308594,272.04998779296875,289.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661688426509,4.868494215770625e-06,0.0013613003538921,-0.1256594359874725,0.0,0.0,0.0,-0.0289486963301897,60.0,-16.361204147338867,-0.0,-1.272530312235176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0001281628938158,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0001349616504739,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,9.968225640477613e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0001349617086816,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0006401999853551,290.431396484375,294.1499938964844,272.04998779296875,271.0841979980469,272.63287353515625,272.04998779296875,289.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655585935339,4.861357865593163e-06,0.001360697322525,-0.12547667324543,0.0,0.0,0.0,-0.0289133172482252,60.0,-16.34665870666504,-0.0,-1.2713941544006957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0001280890282941,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,0.0001348838559351,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,9.962479816749692e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0001348839141428,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0006398309487849,290.4220886230469,294.1499938964844,272.04998779296875,271.0853271484375,272.618896484375,272.04998779296875,289.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364771160297,4.85214786749566e-06,0.0013599190860986,-0.1252408027648925,0.0,0.0,0.0,-0.0288676600903272,60.0,-16.32248306274414,-0.0,-1.26992844684537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0001280890282941,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,0.0001348838559351,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,9.962479816749692e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0001348839141428,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0006398309487849,290.4220886230469,294.1499938964844,272.04998779296875,271.0853271484375,272.618896484375,272.04998779296875,289.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364771160297,4.85214786749566e-06,0.0013599190860986,-0.1252408027648925,0.0,0.0,0.0,-0.0288676600903272,60.0,-16.32248306274414,-0.0,-1.26992844684537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.000128065876197,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,0.0001348594814771,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,9.960679744835944e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001348595542367,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0006397153483703,290.4127502441406,294.1499938964844,272.04998779296875,271.085693359375,272.6052551269531,272.04998779296875,289.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645242433995,4.8492611313122325e-06,0.0013596749631687,-0.1251668632030487,0.0,0.0,0.0,-0.0288533493876457,60.0,-16.305095672607422,-0.0,-1.2694692941295216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.000128065876197,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,0.0001348594814771,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,9.960679744835944e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001348595542367,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0006397153483703,290.4127502441406,294.1499938964844,272.04998779296875,271.085693359375,272.6052551269531,272.04998779296875,289.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645242433995,4.8492611313122325e-06,0.0013596749631687,-0.1251668632030487,0.0,0.0,0.0,-0.0288533493876457,60.0,-16.305095672607422,-0.0,-1.2694692941295216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0001280178839806,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0001348089426755,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,9.956946450984104e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001348090008832,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.000639475591015,290.40338134765625,294.1499938964844,272.04998779296875,271.085693359375,272.5919494628906,272.04998779296875,289.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364012947306,4.843277565669268e-06,0.001359169720672,-0.1250135898590088,0.0,0.0,0.0,-0.028823684900999,60.0,-16.28901481628418,-0.0,-1.2685177352977917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0001280178839806,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0001348089426755,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,9.956946450984104e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001348090008832,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.000639475591015,290.40338134765625,294.1499938964844,272.04998779296875,271.085693359375,272.5919494628906,272.04998779296875,289.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364012947306,4.843277565669268e-06,0.001359169720672,-0.1250135898590088,0.0,0.0,0.0,-0.028823684900999,60.0,-16.28901481628418,-0.0,-1.2685177352977917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0001278801064472,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,0.0001346638600807,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,9.946231148205698e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001346639182884,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,0.00063878740184,290.3939819335937,294.1499938964844,272.04998779296875,271.085693359375,272.5789794921875,272.04998779296875,289.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625450665131,4.82610357721569e-06,0.0013577190693467,-0.124573640525341,0.0,0.0,0.0,-0.0287385489791631,60.0,-16.265609741210938,-0.0,-1.26578839854119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0001278801064472,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,0.0001346638600807,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,9.946231148205698e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001346639182884,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,0.00063878740184,290.3939819335937,294.1499938964844,272.04998779296875,271.085693359375,272.5789794921875,272.04998779296875,289.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625450665131,4.82610357721569e-06,0.0013577190693467,-0.124573640525341,0.0,0.0,0.0,-0.0287385489791631,60.0,-16.265609741210938,-0.0,-1.26578839854119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,0.0001277782721444,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001345566270174,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,9.938310540746896e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,0.0001345566852251,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0006382787250913,290.3892822265625,294.1499938964844,272.04998779296875,271.085693359375,272.5726318359375,272.04998779296875,289.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361460192129,4.813410669157747e-06,0.0013566467678174,-0.1242484375834465,0.0,0.0,0.0,-0.0286756251007318,60.0,-16.25018310546875,-0.0,-1.2637731572340274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0001276562688872,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.0001344281481578,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.92882123682648e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0001344282063655,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0006376692908816,290.38458251953125,294.1499938964844,272.04998779296875,271.085693359375,272.5663146972656,272.04998779296875,289.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601602986454,4.798203462996753e-06,0.001355362124741,-0.1238587647676467,0.0,0.0,0.0,-0.0286002364009618,60.0,-16.232332229614258,-0.0,-1.2613608646461216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,0.0001273456291528,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.0001341010356554,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,9.904660691972822e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001341010938631,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0006361175910569,290.37518310546875,294.1499938964844,272.04998779296875,271.085693359375,272.5539855957031,272.04998779296875,289.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568506110459,4.759484454552876e-06,0.0013520912034437,-0.1228663846850395,0.0,0.0,0.0,-0.0284082908183336,60.0,-16.18842887878418,-0.0,-1.2552293071621534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,0.0001273456291528,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.0001341010356554,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,9.904660691972822e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001341010938631,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0006361175910569,290.37518310546875,294.1499938964844,272.04998779296875,271.085693359375,272.5539855957031,272.04998779296875,289.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568506110459,4.759484454552876e-06,0.0013520912034437,-0.1228663846850395,0.0,0.0,0.0,-0.0284082908183336,60.0,-16.18842887878418,-0.0,-1.2552293071621534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001269643980776,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001336995774181,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,9.87500898190774e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,0.0001336996356258,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.0006342132110148,290.3657531738281,294.1499938964844,272.04998779296875,271.085693359375,272.5419616699219,272.04998779296875,289.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.711966994364047e-06,0.0013480767374858,-0.1216480135917663,0.0,0.0,0.0,-0.0281727258116006,60.0,-16.13394546508789,-0.0,-1.2477246968956024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001269643980776,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001336995774181,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,9.87500898190774e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,0.0001336996356258,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.0006342132110148,290.3657531738281,294.1499938964844,272.04998779296875,271.085693359375,272.5419616699219,272.04998779296875,289.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.711966994364047e-06,0.0013480767374858,-0.1216480135917663,0.0,0.0,0.0,-0.0281727258116006,60.0,-16.13394546508789,-0.0,-1.2477246968956024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0001265094761038,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,0.0001332205138169,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,9.839626000029966e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0001332205720245,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0006319407839328,290.3563232421875,294.1499938964844,272.04998779296875,271.085693359375,272.5303039550781,272.04998779296875,289.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479415792971,4.655265911424067e-06,0.0013432863634079,-0.1201934888958931,0.0,0.0,0.0,-0.0278916340321302,60.0,-16.0704345703125,-0.0,-1.2387990011575314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0001265094761038,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,0.0001332205138169,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,9.839626000029966e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0001332205720245,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0006319407839328,290.3563232421875,294.1499938964844,272.04998779296875,271.085693359375,272.5303039550781,272.04998779296875,289.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479415792971,4.655265911424067e-06,0.0013432863634079,-0.1201934888958931,0.0,0.0,0.0,-0.0278916340321302,60.0,-16.0704345703125,-0.0,-1.2387990011575314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001259889977518,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.0001326724304817,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,9.799144027056172e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001326724886894,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0006293408805504,290.346923828125,294.1499938964844,272.04998779296875,271.085693359375,272.5189208984375,272.04998779296875,289.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423960190266,4.590395292325411e-06,0.0013378056464716,-0.1185284927487373,0.0,0.0,0.0,-0.02757004275918,60.0,-15.998306274414062,-0.0,-1.228626445026748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001259889977518,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.0001326724304817,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,9.799144027056172e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001326724886894,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0006293408805504,290.346923828125,294.1499938964844,272.04998779296875,271.085693359375,272.5189208984375,272.04998779296875,289.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423960190266,4.590395292325411e-06,0.0013378056464716,-0.1185284927487373,0.0,0.0,0.0,-0.02757004275918,60.0,-15.998306274414062,-0.0,-1.228626445026748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.0001257082330994,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46051025390625,0.0,0.0,0.00013237677922,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,9.777307423064484e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0001323768374277,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,0.000627938483376,290.3422241210937,294.1499938964844,272.04998779296875,271.085693359375,272.51336669921875,272.04998779296875,289.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394046109169,4.5554029384220485e-06,0.0013348492793738,-0.1176299750804901,0.0,0.0,0.0,-0.0273965708911418,60.0,-15.959473609924316,-0.0,-1.2231566870468669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0001254107919521,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,0.0001320635492447,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,9.754172788234428e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.0001320636074524,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0006264526746235,290.3375244140625,294.1499938964844,272.04998779296875,271.085693359375,272.50787353515625,272.04998779296875,289.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362354366108,4.518330570135731e-06,0.0013317171251401,-0.116677738726139,0.0,0.0,0.0,-0.0272127855569124,60.0,-15.918549537658691,-0.0,-1.217375000805987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001247759355464,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.0001313950197072,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.704795229481532e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.0001313950779149,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0006232814048416,290.328125,294.1499938964844,272.04998779296875,271.085693359375,272.49713134765625,272.04998779296875,289.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294712407514,4.43920635007089e-06,0.0013250319752842,-0.114644356071949,0.0,0.0,0.0,-0.0268205311149358,60.0,-15.83170223236084,-0.0,-1.2050807640662242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001247759355464,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.0001313950197072,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.704795229481532e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.0001313950779149,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0006232814048416,290.328125,294.1499938964844,272.04998779296875,271.085693359375,272.49713134765625,272.04998779296875,289.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294712407514,4.43920635007089e-06,0.0013250319752842,-0.114644356071949,0.0,0.0,0.0,-0.0268205311149358,60.0,-15.83170223236084,-0.0,-1.2050807640662242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.000124092810438,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391174316406,0.0,0.0,0.0001306756603298,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.65166254900396e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.0001306757039856,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,0.0006198690389283,290.3187561035156,294.1499938964844,272.04998779296875,271.085693359375,272.4866638183594,272.04998779296875,289.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221926055848,4.354066732048523e-06,0.0013178385561332,-0.1124548390507698,0.0,0.0,0.0,-0.0263984557241201,60.0,-15.738088607788086,-0.0,-1.1919214415456737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.000124092810438,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391174316406,0.0,0.0,0.0001306756603298,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.65166254900396e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.0001306757039856,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,0.0006198690389283,290.3187561035156,294.1499938964844,272.04998779296875,271.085693359375,272.4866638183594,272.04998779296875,289.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221926055848,4.354066732048523e-06,0.0013178385561332,-0.1124548390507698,0.0,0.0,0.0,-0.0263984557241201,60.0,-15.738088607788086,-0.0,-1.1919214415456737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.0001233714428963,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0001299160212511,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,9.595556912245228e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.0001299160794587,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.0006162656936794,290.3094177246094,294.1499938964844,272.04998779296875,271.085693359375,272.4765319824219,272.04998779296875,289.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145065167918,4.26416363552562e-06,0.0013102423399686,-0.1101411283016204,0.0,0.0,0.0,-0.0259527619928121,60.0,-15.638863563537598,-0.0,-1.178104014343262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.0001233714428963,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0001299160212511,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,9.595556912245228e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.0001299160794587,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.0006162656936794,290.3094177246094,294.1499938964844,272.04998779296875,271.085693359375,272.4765319824219,272.04998779296875,289.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145065167918,4.26416363552562e-06,0.0013102423399686,-0.1101411283016204,0.0,0.0,0.0,-0.0259527619928121,60.0,-15.638863563537598,-0.0,-1.178104014343262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001226333406521,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.0001291387743549,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,9.53814887907356e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,0.0001291388180106,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0006125787040218,290.30010986328125,294.1499938964844,272.04998779296875,271.085693359375,272.4667053222656,272.04998779296875,289.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066420797258,4.172175522398902e-06,0.0013024699874222,-0.1077719926834106,0.0,0.0,0.0,-0.0254967343062162,60.0,-15.536347389221191,-0.0,-1.16404933692138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001226333406521,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.0001291387743549,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,9.53814887907356e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,0.0001291388180106,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0006125787040218,290.30010986328125,294.1499938964844,272.04998779296875,271.085693359375,272.4667053222656,272.04998779296875,289.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066420797258,4.172175522398902e-06,0.0013024699874222,-0.1077719926834106,0.0,0.0,0.0,-0.0254967343062162,60.0,-15.536347389221191,-0.0,-1.16404933692138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0001222592545673,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178161621094,0.0,0.0,0.0001287448394577,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62481689453125,0.0,0.0,9.509053052170202e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,0.0001287448831135,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0006107100634835,290.29547119140625,294.1499938964844,272.04998779296875,271.085693359375,272.4618835449219,272.04998779296875,289.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026563683524,4.12555391449132e-06,0.0012985307257622,-0.1065705940127372,0.0,0.0,0.0,-0.025265609845519,60.0,-15.484461784362791,-0.0,-1.156958333581315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,0.0001218778852489,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,0.0001283432357013,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,9.47939115576446e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0001283432939089,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0006088050431571,290.29083251953125,294.1499938964844,272.04998779296875,271.085693359375,272.4571533203125,272.04998779296875,289.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985927751287,4.07802554036607e-06,0.0012945147464051,-0.1053453683853149,0.0,0.0,0.0,-0.0250299889594316,60.0,-15.431866645812988,-0.0,-1.1497516538838681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001210976915899,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,9.418709669262172e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,0.0001275217073271,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,0.000604907865636,290.28155517578125,294.1499938964844,272.04998779296875,271.085693359375,272.4478759765625,272.04998779296875,289.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902800226584,3.980795099778334e-06,0.0012862992007285,-0.102837435901165,0.0,0.0,0.0,-0.0245479699224233,60.0,-15.32494068145752,-0.0,-1.1350785200647809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001210976915899,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,9.418709669262172e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,0.0001275217073271,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,0.000604907865636,290.28155517578125,294.1499938964844,272.04998779296875,271.085693359375,272.4478759765625,272.04998779296875,289.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902800226584,3.980795099778334e-06,0.0012862992007285,-0.102837435901165,0.0,0.0,0.0,-0.0245479699224233,60.0,-15.32494068145752,-0.0,-1.1350785200647809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.000120285556477,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0001266664476133,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,9.355543443234636e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0001266664912691,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0006008510827086,290.2723388671875,294.1499938964844,272.04998779296875,271.085693359375,272.4388427734375,272.04998779296875,289.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626871787,3.879584710375639e-06,0.0012777472147718,-0.1002248525619506,0.0,0.0,0.0,-0.0240462198853492,60.0,-15.214374542236328,-0.0,-1.119904666779803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
