time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.000120285556477,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0001266664476133,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,9.355543443234636e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0001266664912691,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0006008510827086,290.2723388671875,294.1499938964844,272.04998779296875,271.085693359375,272.4388427734375,272.04998779296875,289.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626871787,3.879584710375639e-06,0.0012777472147718,-0.1002248525619506,0.0,0.0,0.0,-0.0240462198853492,60.0,-15.214374542236328,-0.0,-1.119904666779803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001194398573716,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38824462890625,0.0,0.0,0.0001257758849533,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,9.289766603615136e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705871582031,0.0,0.0,0.000125775928609,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0005966266035102,290.2631530761719,294.1499938964844,272.04998779296875,271.085693359375,272.4301147460937,272.04998779296875,289.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726160930469,3.774193146455218e-06,0.0012688419083133,-0.0975022315979003,0.0,0.0,0.0,-0.0235237423330545,60.0,-15.099976539611816,-0.0,-1.1042123304605413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001194398573716,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38824462890625,0.0,0.0,0.0001257758849533,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,9.289766603615136e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705871582031,0.0,0.0,0.000125775928609,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0005966266035102,290.2631530761719,294.1499938964844,272.04998779296875,271.085693359375,272.4301147460937,272.04998779296875,289.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726160930469,3.774193146455218e-06,0.0012688419083133,-0.0975022315979003,0.0,0.0,0.0,-0.0235237423330545,60.0,-15.099976539611816,-0.0,-1.1042123304605413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001185621586046,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.0001248516346095,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,9.221501386491582e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,0.0001248516782652,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,0.0005922423442825,290.2540283203125,294.1499938964844,272.04998779296875,271.085693359375,272.421630859375,272.04998779296875,289.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632644502446,3.6648166314989794e-06,0.0012595995794981,-0.0946744307875633,0.0,0.0,0.0,-0.0229815077036619,60.0,-14.981497764587402,-0.0,-1.088043433128405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001185621586046,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.0001248516346095,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,9.221501386491582e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,0.0001248516782652,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,0.0005922423442825,290.2540283203125,294.1499938964844,272.04998779296875,271.085693359375,272.421630859375,272.04998779296875,289.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632644502446,3.6648166314989794e-06,0.0012595995794981,-0.0946744307875633,0.0,0.0,0.0,-0.0229815077036619,60.0,-14.981497764587402,-0.0,-1.088043433128405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0001181139305117,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,0.0001243796141352,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,9.186639363178983e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537414550781,0.0,0.0,0.0001243796577909,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408630371094,0.0,0.0,0.0005900033866055,290.2494812011719,294.1499938964844,272.04998779296875,271.085693359375,272.41748046875,272.04998779296875,289.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584886280819,3.608959559642244e-06,0.00125487963669,-0.0932294577360153,0.0,0.0,0.0,-0.0227045956999063,60.0,-14.921160697937012,-0.0,-1.079832117056867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0001176516161649,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,0.0001238927798112,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,9.150681580649687e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481872558594,0.0,0.0,0.000123892823467,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,0.0005876939976587,290.24493408203125,294.1499938964844,272.04998779296875,271.085693359375,272.4134216308594,272.04998779296875,289.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535627465695,3.551347617758438e-06,0.0012500114971771,-0.0917384922504425,0.0,0.0,0.0,-0.0224189832806587,60.0,-14.859538078308104,-0.0,-1.071395345775273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001166820438811,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,0.0001228717737831,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,9.075269917957483e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,0.0001228718174388,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,0.0005828508292324,290.2358703613281,294.1499938964844,272.04998779296875,271.085693359375,272.4053955078125,272.04998779296875,289.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432322837412,3.4305253393540625e-06,0.0012398017570376,-0.0886097475886344,0.0,0.0,0.0,-0.0218200050294399,60.0,-14.731978416442873,-0.0,-1.0538091999023893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001166820438811,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,0.0001228717737831,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,9.075269917957483e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,0.0001228718174388,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,0.0005828508292324,290.2358703613281,294.1499938964844,272.04998779296875,271.085693359375,272.4053955078125,272.04998779296875,289.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432322837412,3.4305253393540625e-06,0.0012398017570376,-0.0886097475886344,0.0,0.0,0.0,-0.0218200050294399,60.0,-14.731978416442873,-0.0,-1.0538091999023893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.0001156453872681,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0001217801254824,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,8.994641393655911e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,0.0001217801691382,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0005776725010946,290.22686767578125,294.1499938964844,272.04998779296875,271.085693359375,272.3976745605469,272.04998779296875,289.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321870308369,3.3013452593877446e-06,0.0012288856087252,-0.0852617844939231,0.0,0.0,0.0,-0.0211795940995216,60.0,-14.596327781677246,-0.0,-1.03516725857844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.0001156453872681,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0001217801254824,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,8.994641393655911e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,0.0001217801691382,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0005776725010946,290.22686767578125,294.1499938964844,272.04998779296875,271.085693359375,272.3976745605469,272.04998779296875,289.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321870308369,3.3013452593877446e-06,0.0012288856087252,-0.0852617844939231,0.0,0.0,0.0,-0.0211795940995216,60.0,-14.596327781677246,-0.0,-1.03516725857844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001145579735748,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466796875,0.0,0.0,0.0001206350279971,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277099609375,0.0,0.0,8.910064934752882e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.0001206350643769,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0005722406203858,290.21795654296875,294.1499938964844,272.04998779296875,271.085693359375,272.3901672363281,272.04998779296875,289.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206009123474,3.165842827002052e-06,0.0012174349976703,-0.0817469581961631,0.0,0.0,0.0,-0.0205078367143869,60.0,-14.45362377166748,-0.0,-1.0157913266084509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001145579735748,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466796875,0.0,0.0,0.0001206350279971,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277099609375,0.0,0.0,8.910064934752882e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.0001206350643769,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0005722406203858,290.21795654296875,294.1499938964844,272.04998779296875,271.085693359375,272.3901672363281,272.04998779296875,289.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206009123474,3.165842827002052e-06,0.0012174349976703,-0.0817469581961631,0.0,0.0,0.0,-0.0205078367143869,60.0,-14.45362377166748,-0.0,-1.0157913266084509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373229980469,0.0,0.0,0.0001134481062763,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0001194662836496,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,8.823741518426687e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001194663273054,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,0.0005666966317221,290.2090759277344,294.1499938964844,272.04998779296875,271.085693359375,272.3829040527344,272.04998779296875,289.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087755603715,3.027545517397812e-06,0.0012057479470968,-0.0781565830111503,0.0,0.0,0.0,-0.0198222231119871,60.0,-14.306724548339844,-0.0,-9.9620415028312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373229980469,0.0,0.0,0.0001134481062763,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0001194662836496,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,8.823741518426687e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001194663273054,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,0.0005666966317221,290.2090759277344,294.1499938964844,272.04998779296875,271.085693359375,272.3829040527344,272.04998779296875,289.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087755603715,3.027545517397812e-06,0.0012057479470968,-0.0781565830111503,0.0,0.0,0.0,-0.0198222231119871,60.0,-14.306724548339844,-0.0,-9.9620415028312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,0.0001128933290601,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,0.0001188820824609,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,8.780592906987295e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0001188821188407,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0005639254231937,290.20465087890625,294.1499938964844,272.04998779296875,271.085693359375,272.3793334960937,272.04998779296875,289.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028643395751,2.958417326226481e-06,0.0011999059934169,-0.0763608142733573,0.0,0.0,0.0,-0.0194795150309801,60.0,-14.23261833190918,-0.0,-9.864848493634781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262451171875,0.0,0.0,0.0001123494948842,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,0.0001183093918371,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,8.738294127397239e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.0001183094282168,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,0.0005612088134512,290.20025634765625,294.1499938964844,272.04998779296875,271.085693359375,272.3758544921875,272.04998779296875,289.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970697669312,2.8906524676131085e-06,0.0011941790580749,-0.0745997503399849,0.0,0.0,0.0,-0.0191435664892196,60.0,-14.159052848815918,-0.0,-9.770033670974956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,0.0001113124963012,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,0.0001172173870145,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,8.657638682052493e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,0.0001172174233943,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0005560287972912,290.1914978027344,294.1499938964844,272.04998779296875,271.085693359375,272.3690185546875,272.04998779296875,289.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860204394906,2.761439191090176e-06,0.0011832590680569,-0.0712399259209632,0.0,0.0,0.0,-0.0185029841959476,60.0,-14.01613426208496,-0.0,-9.590508653900542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,0.0001113124963012,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,0.0001172173870145,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,8.657638682052493e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,0.0001172174233943,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0005560287972912,290.1914978027344,294.1499938964844,272.04998779296875,271.085693359375,272.3690185546875,272.04998779296875,289.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860204394906,2.761439191090176e-06,0.0011832590680569,-0.0712399259209632,0.0,0.0,0.0,-0.0185029841959476,60.0,-14.01613426208496,-0.0,-9.590508653900542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,0.0001103634349419,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,0.0001162179833045,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,8.58382263686508e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0001162180196843,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,0.0005512880743481,290.1828308105469,294.1499938964844,272.04998779296875,271.085693359375,272.3623962402344,272.04998779296875,289.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759081389755,2.6431855530972825e-06,0.0011732649290934,-0.0681630000472068,0.0,0.0,0.0,-0.0179167333990335,60.0,-13.882630348205566,-0.0,-9.427666469719045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,0.0001103634349419,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,0.0001162179833045,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,8.58382263686508e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0001162180196843,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,0.0005512880743481,290.1828308105469,294.1499938964844,272.04998779296875,271.085693359375,272.3623962402344,272.04998779296875,289.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759081389755,2.6431855530972825e-06,0.0011732649290934,-0.0681630000472068,0.0,0.0,0.0,-0.0179167333990335,60.0,-13.882630348205566,-0.0,-9.427666469719045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0001095005354727,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,0.00011530930351,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,8.51670847623609e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001153093398897,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,0.0005469776806421,290.1741638183594,294.1499938964844,272.04998779296875,271.085693359375,272.3559265136719,272.04998779296875,289.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667136568576,2.5356685000588186e-06,0.0011641780147328,-0.0653637945652008,0.0,0.0,0.0,-0.0173837076872587,60.0,-13.75950050354004,-0.0,-9.280817891976768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0001095005354727,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,0.00011530930351,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,8.51670847623609e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001153093398897,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,0.0005469776806421,290.1741638183594,294.1499938964844,272.04998779296875,271.085693359375,272.3559265136719,272.04998779296875,289.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667136568576,2.5356685000588186e-06,0.0011641780147328,-0.0653637945652008,0.0,0.0,0.0,-0.0173837076872587,60.0,-13.75950050354004,-0.0,-9.280817891976768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.0001087399141397,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983703613281,0.0,0.0,0.000114508336992,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,8.457549120066687e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,0.0001145083660958,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415588378906,0.0,0.0,0.0005431782337836,290.1655578613281,294.1499938964844,272.04998779296875,271.085693359375,272.34967041015625,272.04998779296875,289.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586090549826,2.4408966510236496e-06,0.0011561681749299,-0.0628951489925384,0.0,0.0,0.0,-0.0169138684868812,60.0,-13.648785591125488,-0.0,-9.152331159612005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.0001087399141397,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983703613281,0.0,0.0,0.000114508336992,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,8.457549120066687e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527282714844,0.0,0.0,0.0001145083660958,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415588378906,0.0,0.0,0.0005431782337836,290.1655578613281,294.1499938964844,272.04998779296875,271.085693359375,272.34967041015625,272.04998779296875,289.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586090549826,2.4408966510236496e-06,0.0011561681749299,-0.0628951489925384,0.0,0.0,0.0,-0.0169138684868812,60.0,-13.648785591125488,-0.0,-9.152331159612005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4777526855469,0.0,0.0,0.0001084018076653,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.0001141522952821,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,8.431251626461744e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.0001141523243859,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0005414893385022,290.1612854003906,294.1499938964844,272.04998779296875,271.085693359375,272.3466186523437,272.04998779296875,289.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550064664334,2.3987697659322293e-06,0.0011526076123118,-0.0617974586784839,0.0,0.0,0.0,-0.0167050212621688,60.0,-13.598493576049805,-0.0,-9.095504793776857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,0.000108092361188,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904357910156,0.0,0.0,0.0001138264342444,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,8.407183486269787e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0001138264706241,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,0.000539943575859,290.156982421875,294.1499938964844,272.04998779296875,271.085693359375,272.34356689453125,272.04998779296875,289.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517091188579,2.3602140117873205e-06,0.0011493489146232,-0.0607926286756992,0.0,0.0,0.0,-0.0165138766169548,60.0,-13.551600456237791,-0.0,-9.043650806006552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,0.0001075610780389,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,0.0001132669713115,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,8.365861867787316e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001132670004153,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,0.000537289713975,290.1484375,294.1499938964844,272.04998779296875,271.085693359375,272.337646484375,272.04998779296875,289.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460480745881,2.294018941029208e-06,0.0011437539942562,-0.0590670406818389,0.0,0.0,0.0,-0.0161857064813375,60.0,-13.46837329864502,-0.0,-8.954968677699071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,0.0001075610780389,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,0.0001132669713115,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,8.365861867787316e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001132670004153,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,0.000537289713975,290.1484375,294.1499938964844,272.04998779296875,271.085693359375,272.337646484375,272.04998779296875,289.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460480745881,2.294018941029208e-06,0.0011437539942562,-0.0590670406818389,0.0,0.0,0.0,-0.0161857064813375,60.0,-13.46837329864502,-0.0,-8.954968677699071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,0.0001071429142029,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0001128266230807,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,8.333337609656155e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,0.0001128266521845,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0005352009320631,290.139892578125,294.1499938964844,272.04998779296875,271.085693359375,272.33184814453125,272.0500183105469,289.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415922781452,2.24191785491712e-06,0.0011393503518775,-0.0577084943652153,0.0,0.0,0.0,-0.0159274097532033,60.0,-13.399819374084473,-0.0,-8.885475466513527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,0.0001071429142029,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0001128266230807,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,8.333337609656155e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,0.0001128266521845,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0005352009320631,290.139892578125,294.1499938964844,272.04998779296875,271.085693359375,272.33184814453125,272.0500183105469,289.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415922781452,2.24191785491712e-06,0.0011393503518775,-0.0577084943652153,0.0,0.0,0.0,-0.0159274097532033,60.0,-13.399819374084473,-0.0,-8.885475466513527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,0.0001067806224455,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0001124451082432,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,8.305159281007946e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,0.000112445144623,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,0.0005333911976777,290.1313781738281,294.1499938964844,272.0510559082031,271.0867004394531,272.326171875,272.0503845214844,289.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377320624887,2.196778495999752e-06,0.0011355353053659,-0.056531224399805,0.0,0.0,0.0,-0.0157036278396844,60.0,-13.341812133789062,-0.0,-8.82548647496151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,0.0001067806224455,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0001124451082432,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,8.305159281007946e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,0.000112445144623,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,0.0005333911976777,290.1313781738281,294.1499938964844,272.0510559082031,271.0867004394531,272.326171875,272.0503845214844,289.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377320624887,2.196778495999752e-06,0.0011355353053659,-0.056531224399805,0.0,0.0,0.0,-0.0157036278396844,60.0,-13.341812133789062,-0.0,-8.82548647496151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001064010139089,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001120453598559,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,8.27563417260535e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0001120453962357,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,0.0005314949667081,290.12286376953125,294.1499938964844,272.0541076660156,271.089599609375,272.3207092285156,272.0518493652344,289.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336874449625,2.149481588276103e-06,0.0011315379524603,-0.0552974343299865,0.0,0.0,0.0,-0.0154691487550735,60.0,-13.284890174865724,-0.0,-8.762847869547843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001064010139089,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001120453598559,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,8.27563417260535e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0001120453962357,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,0.0005314949667081,290.12286376953125,294.1499938964844,272.0541076660156,271.089599609375,272.3207092285156,272.0518493652344,289.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336874449625,2.149481588276103e-06,0.0011315379524603,-0.0552974343299865,0.0,0.0,0.0,-0.0154691487550735,60.0,-13.284890174865724,-0.0,-8.762847869547843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256591796875,0.0,0.0,0.0001062044611899,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,0.0001118383879656,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,8.260347385657951e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,0.0001118384170695,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,0.0005305131780914,290.1185913085937,294.1499938964844,272.0563659667969,271.0917663574219,272.3180236816406,272.0532531738281,289.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315932497382,2.124993216057192e-06,0.0011294683208689,-0.0546585321426391,0.0,0.0,0.0,-0.0153477462008595,60.0,-13.255374908447266,-0.0,-8.730503964216042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,0.0001060032009263,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,0.0001116264465963,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,8.244693890446797e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.0001116264829761,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,0.0005295078153721,290.1143493652344,294.1499938964844,272.05908203125,271.0943603515625,272.3154296875,272.0550537109375,289.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294488795101,2.09991753763461e-06,0.001127348979935,-0.0540042407810688,0.0,0.0,0.0,-0.0152234323322772,60.0,-13.225051879882812,-0.0,-8.697445963434802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0001055859102052,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,0.0001111870224121,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930358886719,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.000111187051516,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0005274233408272,290.1058654785156,294.1499938964844,272.0658874511719,271.100830078125,272.3103942871094,272.0598449707031,289.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.047926727755112e-06,0.0011229548836126,-0.052647441625595,0.0,0.0,0.0,-0.0149656822904944,60.0,-13.161916732788086,-0.0,-8.629104542023924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0001055859102052,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431030273437,0.0,0.0,0.0001111870224121,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930358886719,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.000111187051516,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0005274233408272,290.1058654785156,294.1499938964844,272.0658874511719,271.100830078125,272.3103942871094,272.0598449707031,289.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.047926727755112e-06,0.0011229548836126,-0.052647441625595,0.0,0.0,0.0,-0.0149656822904944,60.0,-13.161916732788086,-0.0,-8.629104542023924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
