time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.402099609375,0.0,0.0,0.0001052382940542,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,0.0001108209689846,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38507080078125,0.0,0.0,8.185200567822903e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,0.0001108209980884,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3649597167969,0.0,0.0,0.0005256869480945,290.0990600585937,294.1499938964844,272.07257080078125,271.1072082519531,272.3065795898437,272.06494140625,289.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298992075,2.004617044804036e-06,0.0011192944366484,-0.051516979932785,0.0,0.0,0.0,-0.0147509714588522,60.0,-13.108704566955566,-0.0,-8.572379783799988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000549316406,0.0,0.0,0.0001051493745762,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,0.0001107273274101,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,8.178284770110622e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729858398437,0.0,0.0,0.0001107273565139,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,0.000525242765434,290.0973815917969,294.1499938964844,272.07440185546875,271.10894775390625,272.3056335449219,272.0663452148437,289.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203516041859,1.99353848984174e-06,0.001118358108215,-0.0512277707457542,0.0,0.0,0.0,-0.0146960476413369,60.0,-13.095074653625488,-0.0,-8.557899633387933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0001046926699928,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,0.0001102463938877,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,8.142762817442417e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0001102464229916,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,0.0005229614325799,290.0888977050781,294.1499938964844,272.08453369140625,271.1186218261719,272.3012084960937,272.0745544433594,289.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936637318067369e-06,0.0011135489912703,-0.0497421845793724,0.0,0.0,0.0,-0.0144139546900987,60.0,-13.024511337280272,-0.0,-8.48372039286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0001046926699928,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,0.0001102463938877,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,8.142762817442417e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0001102464229916,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,0.0005229614325799,290.0888977050781,294.1499938964844,272.08453369140625,271.1186218261719,272.3012084960937,272.0745544433594,289.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936637318067369e-06,0.0011135489912703,-0.0497421845793724,0.0,0.0,0.0,-0.0144139546900987,60.0,-13.024511337280272,-0.0,-8.48372039286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001042172661982,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001097457716241,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,8.105787128442898e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0001097458007279,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0005205866764299,290.0804748535156,294.1499938964844,272.09619140625,271.12969970703125,272.297119140625,272.0841369628906,289.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104202130809,1.877406930361758e-06,0.0011085428996011,-0.0481954403221607,0.0,0.0,0.0,-0.0141203152015805,60.0,-12.950725555419922,-0.0,-8.406846774278166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001042172661982,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001097457716241,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,8.105787128442898e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0001097458007279,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0005205866764299,290.0804748535156,294.1499938964844,272.09619140625,271.12969970703125,272.297119140625,272.0841369628906,289.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104202130809,1.877406930361758e-06,0.0011085428996011,-0.0481954403221607,0.0,0.0,0.0,-0.0141203152015805,60.0,-12.950725555419922,-0.0,-8.406846774278166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,0.0001039726048475,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0001094881372409,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583984375,0.0,0.0,8.086758316494524e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0001094881663448,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0005193645483814,290.0762634277344,294.1499938964844,272.1025695800781,271.1357727050781,272.2951965332031,272.0895080566406,289.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078134411945,1.8469252154318383e-06,0.0011059665121138,-0.0473993085324764,0.0,0.0,0.0,-0.0139691988006234,60.0,-12.91254997253418,-0.0,-8.36742160004178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,0.0001037236579577,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,0.0001092259844881,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,8.06739553809166e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.0001092260135919,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33428955078125,0.0,0.0,0.0005181210581213,290.0720520019531,294.1499938964844,272.1092529296875,271.14215087890625,272.2933654785156,272.0951843261719,289.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105161034502,1.815909627111978e-06,0.0011033451883122,-0.0465891398489475,0.0,0.0,0.0,-0.0138154365122318,60.0,-12.87359619140625,-0.0,-8.327400990992828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,0.0001032139989547,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038879394531,0.0,0.0,0.0001086892880266,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,8.027755393413827e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,0.0001086893098545,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.0005155751714482,290.0636291503906,294.1499938964844,272.1236267089844,271.1558532714844,272.2899169921875,272.1073608398437,289.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997307254001,1.7524121176393237e-06,0.0010979783255606,-0.0449302233755588,0.0,0.0,0.0,-0.0135006411001086,60.0,-12.793829917907717,-0.0,-8.245766025538614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,0.0001032139989547,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038879394531,0.0,0.0,0.0001086892880266,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,8.027755393413827e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,0.0001086893098545,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.0005155751714482,290.0636291503906,294.1499938964844,272.1236267089844,271.1558532714844,272.2899169921875,272.1073608398437,289.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997307254001,1.7524121176393237e-06,0.0010979783255606,-0.0449302233755588,0.0,0.0,0.0,-0.0135006411001086,60.0,-12.793829917907717,-0.0,-8.245766025538614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.000102689351479,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,0.0001081368027371,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,7.986949640326202e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001081368318409,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.0005129544297233,290.0552673339844,294.1499938964844,272.13922119140625,271.17071533203125,272.286865234375,272.12078857421875,289.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941408108919,1.6870479839781185e-06,0.001092453720048,-0.0432221591472625,0.0,0.0,0.0,-0.013176592066884,60.0,-12.711158752441406,-0.0,-8.162151488022573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.000102689351479,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,0.0001081368027371,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,7.986949640326202e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001081368318409,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.0005129544297233,290.0552673339844,294.1499938964844,272.13922119140625,271.17071533203125,272.286865234375,272.12078857421875,289.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941408108919,1.6870479839781185e-06,0.001092453720048,-0.0432221591472625,0.0,0.0,0.0,-0.013176592066884,60.0,-12.711158752441406,-0.0,-8.162151488022573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0001021524949464,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.0001075714753824,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,7.945194374769926e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,0.0001075715044862,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0005102727445773,290.0469055175781,294.1499938964844,272.1559143066406,271.1866149902344,272.28424072265625,272.1352844238281,289.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088420744054,1.6201638572965749e-06,0.0010868005920201,-0.0414739847183227,0.0,0.0,0.0,-0.012845005840063,60.0,-12.62616729736328,-0.0,-8.077032020992193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0001021524949464,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.0001075714753824,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,7.945194374769926e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,0.0001075715044862,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0005102727445773,290.0469055175781,294.1499938964844,272.1559143066406,271.1866149902344,272.28424072265625,272.1352844238281,289.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088420744054,1.6201638572965749e-06,0.0010868005920201,-0.0414739847183227,0.0,0.0,0.0,-0.012845005840063,60.0,-12.62616729736328,-0.0,-8.077032020992193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33026123046875,0.0,0.0,0.0001016068999888,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,0.0001069969366653,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,7.902758807176724e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001069969584932,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.0005075474036857,290.03857421875,294.1499938964844,272.17364501953125,271.2034912109375,272.281982421875,272.1507568359375,289.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826075449585,1.552190724396496e-06,0.0010810553794726,-0.0396969690918922,0.0,0.0,0.0,-0.0125080216675996,60.0,-12.539344787597656,-0.0,-7.990983874606172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33026123046875,0.0,0.0,0.0001016068999888,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,0.0001069969366653,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,7.902758807176724e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001069969584932,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.0005075474036857,290.03857421875,294.1499938964844,272.17364501953125,271.2034912109375,272.281982421875,272.1507568359375,289.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826075449585,1.552190724396496e-06,0.0010810553794726,-0.0396969690918922,0.0,0.0,0.0,-0.0125080216675996,60.0,-12.539344787597656,-0.0,-7.990983874606172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0001013322544167,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,0.0001067077246261,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,7.881398050813004e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.00010670775373,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,0.0005061755073256,290.034423828125,294.1499938964844,272.1828308105469,271.2122802734375,272.2810363769531,272.1588134765625,289.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796813294291,1.5179747379079345e-06,0.0010781633900478,-0.0388023220002651,0.0,0.0,0.0,-0.0123383924365043,60.0,-12.495412826538086,-0.0,-7.947843982947236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,0.0001010572814266,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,0.000106418163341,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,7.860011101001874e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,0.0001064181851688,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,0.0005048019229434,290.0302734375,294.1499938964844,272.1922607421875,271.22125244140625,272.2801513671875,272.1670837402344,289.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767515050247,1.4837173694104422e-06,0.001075267791748,-0.0379065014421939,0.0,0.0,0.0,-0.01216855738312,60.0,-12.451269149780272,-0.0,-7.904768040134513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31085205078125,0.0,0.0,0.0001005089579848,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16510009765625,0.0,0.0,0.0001058407506207,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,7.817363075446337e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,0.0001058407724485,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,0.0005020629614591,290.02197265625,294.1499938964844,272.211669921875,271.23974609375,272.2787170410156,272.18408203125,289.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709092020988,1.4154051086734398e-06,0.001069493824616,-0.0361198894679546,0.0,0.0,0.0,-0.0118298912420868,60.0,-12.362677574157717,-0.0,-7.81922011583447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31085205078125,0.0,0.0,0.0001005089579848,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16510009765625,0.0,0.0,0.0001058407506207,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,7.817363075446337e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,0.0001058407724485,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,0.0005020629614591,290.02197265625,294.1499938964844,272.211669921875,271.23974609375,272.2787170410156,272.18408203125,289.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709092020988,1.4154051086734398e-06,0.001069493824616,-0.0361198894679546,0.0,0.0,0.0,-0.0118298912420868,60.0,-12.362677574157717,-0.0,-7.81922011583447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,9.996898734243588e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.0001052721345331,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,7.775365520501509e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.000105272156361,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.00049936567666,290.01373291015625,294.1499938964844,272.2318115234375,271.2589416503906,272.2776794433594,272.2017517089844,289.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3481345604304806e-06,0.001063807751052,-0.034360185265541,0.0,0.0,0.0,-0.0114963892847299,60.0,-12.274343490600586,-0.0,-7.73543078480543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,9.996898734243588e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.0001052721345331,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,7.775365520501509e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.000105272156361,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.00049936567666,290.01373291015625,294.1499938964844,272.2318115234375,271.2589416503906,272.2776794433594,272.2017517089844,289.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3481345604304806e-06,0.001063807751052,-0.034360185265541,0.0,0.0,0.0,-0.0114963892847299,60.0,-12.274343490600586,-0.0,-7.73543078480543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,9.944413613993676e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,0.0001047194382408,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27703857421875,0.0,0.0,7.734543760307133e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.0,0.0,0.0001047194673446,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0004967439454048,290.0055236816406,294.1499938964844,272.2525634765625,271.2786865234375,272.277099609375,272.219970703125,288.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.282747689401731e-06,0.0010582809336483,-0.0326494611799716,0.0,0.0,0.0,-0.0111722256988286,60.0,-12.187228202819824,-0.0,-7.654419675873214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,9.944413613993676e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,0.0001047194382408,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27703857421875,0.0,0.0,7.734543760307133e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.0,0.0,0.0001047194673446,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0004967439454048,290.0055236816406,294.1499938964844,272.2525634765625,271.2786865234375,272.277099609375,272.219970703125,288.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.282747689401731e-06,0.0010582809336483,-0.0326494611799716,0.0,0.0,0.0,-0.0111722256988286,60.0,-12.187228202819824,-0.0,-7.654419675873214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,9.893831884255631e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001041867944877,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,7.695202657487243e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,0.0001041868163156,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0004942172672599,289.997314453125,294.1499938964844,272.2738037109375,271.2989501953125,272.27685546875,272.2386169433594,288.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2197330079288804e-06,0.0010529544670134,-0.0310005284845829,0.0,0.0,0.0,-0.0108598219230771,60.0,-12.101874351501465,-0.0,-7.576750959970013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,9.893831884255631e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001041867944877,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,7.695202657487243e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,0.0001041868163156,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0004942172672599,289.997314453125,294.1499938964844,272.2738037109375,271.2989501953125,272.27685546875,272.2386169433594,288.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2197330079288804e-06,0.0010529544670134,-0.0310005284845829,0.0,0.0,0.0,-0.0108598219230771,60.0,-12.101874351501465,-0.0,-7.576750959970013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27740478515625,0.0,0.0,9.869517089100556e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,0.0001039307462633,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001039307753671,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,0.0004930027062073,289.99322509765625,294.1499938964844,272.2845764160156,271.3092041015625,272.27691650390625,272.24810791015625,288.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515835601836,1.18944194582582e-06,0.0010503940284252,-0.0302078016102314,0.0,0.0,0.0,-0.0107096498832106,60.0,-12.06030559539795,-0.0,-7.539556889923915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,9.845728345680982e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,0.0001036802423186,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,7.657788955839351e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,0.0001036802641465,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0004918144550174,289.9891357421875,294.1499938964844,272.2954406738281,271.319580078125,272.2770690917969,272.2576904296875,288.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490488493815,1.1598059472817113e-06,0.0010478890035301,-0.0294321626424789,0.0,0.0,0.0,-0.0105627253651618,60.0,-12.019319534301758,-0.0,-7.503255261553934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,9.800551197258756e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.00010320450383,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,7.622651173733175e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,0.0001032045256579,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,0.0004895577440038,289.9809875488281,294.1499938964844,272.3174133300781,271.3404846191406,272.2776794433594,272.2770080566406,288.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442351922392,1.1035243687729237e-06,0.0010431316914036,-0.027959007769823,0.0,0.0,0.0,-0.0102837020531296,60.0,-11.93996524810791,-0.0,-7.43455572660423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,9.800551197258756e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.00010320450383,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,7.622651173733175e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,0.0001032045256579,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,0.0004895577440038,289.9809875488281,294.1499938964844,272.3174133300781,271.3404846191406,272.2776794433594,272.2770080566406,288.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442351922392,1.1035243687729237e-06,0.0010431316914036,-0.027959007769823,0.0,0.0,0.0,-0.0102837020531296,60.0,-11.93996524810791,-0.0,-7.43455572660423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,9.758527448866516e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0001027619800879,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,7.58996611693874e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,0.0001027620019158,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,0.0004874585720244,289.9728698730469,294.1499938964844,272.3395690917969,271.3616027832031,272.2786560058594,272.29656982421875,288.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397576261311,1.0511726031836588e-06,0.001038706395775,-0.0265885535627603,0.0,0.0,0.0,-0.0100241601467132,60.0,-11.864272117614746,-0.0,-7.370936572215214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,9.758527448866516e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0001027619800879,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,7.58996611693874e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,0.0001027620019158,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,0.0004874585720244,289.9728698730469,294.1499938964844,272.3395690917969,271.3616027832031,272.2786560058594,272.29656982421875,288.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397576261311,1.0511726031836588e-06,0.001038706395775,-0.0265885535627603,0.0,0.0,0.0,-0.0100241601467132,60.0,-11.864272117614746,-0.0,-7.370936572215214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,9.71997797023505e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0001023560544126,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0004855329170823,289.9647521972656,294.1499938964844,272.36181640625,271.3827819824219,272.2800598144531,272.3163146972656,288.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.003148099698592e-06,0.0010346468770876,-0.0253312438726425,0.0,0.0,0.0,-0.0097860712558031,60.0,-11.79273796081543,-0.0,-7.31281559751551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,9.71997797023505e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,0.0001023560544126,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0004855329170823,289.9647521972656,294.1499938964844,272.36181640625,271.3827819824219,272.2800598144531,272.3163146972656,288.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.003148099698592e-06,0.0010346468770876,-0.0253312438726425,0.0,0.0,0.0,-0.0097860712558031,60.0,-11.79273796081543,-0.0,-7.31281559751551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,9.685090481070802e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0001019886476569,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,7.532848394475877e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,0.0001019886694848,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,0.0004837902379222,289.9566650390625,294.1499938964844,272.3840637207031,271.40399169921875,272.2818298339844,272.33612060546875,288.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.596861900718068e-07,0.0010309730423614,-0.0241932887583971,0.0,0.0,0.0,-0.0095706032589077,60.0,-11.725707054138184,-0.0,-7.26041520238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,9.685090481070802e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0001019886476569,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,7.532848394475877e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,0.0001019886694848,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,0.0004837902379222,289.9566650390625,294.1499938964844,272.3840637207031,271.40399169921875,272.2818298339844,272.33612060546875,288.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.596861900718068e-07,0.0010309730423614,-0.0241932887583971,0.0,0.0,0.0,-0.0095706032589077,60.0,-11.725707054138184,-0.0,-7.26041520238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.669096471043304e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0001018202237901,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,7.520408689742908e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093200683594,0.0,0.0,0.000101820245618,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,0.0004829913086723,289.9526062011719,294.1499938964844,272.3951721191406,271.41455078125,272.2828369140625,272.3460693359375,288.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.397616622663918e-07,0.0010292888619005,-0.0236715767532587,0.0,0.0,0.0,-0.0094718243926763,60.0,-11.693986892700195,-0.0,-7.23645570133158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,9.654025780037044e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,0.0001016615278786,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,7.508687122026458e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,0.0001016615497064,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0004822385089937,289.9485778808594,294.1499938964844,272.4062194824219,271.42510986328125,272.2839660644531,272.35601806640625,288.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.209875315718818e-07,0.0010277018882334,-0.0231799688190221,0.0,0.0,0.0,-0.0093787489458918,60.0,-11.66347312927246,-0.0,-7.213915864667797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001013728542602,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0001013728760881,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,0.0004808691737707,289.94049072265625,294.1499938964844,272.4281921386719,271.4460144042969,272.28643798828125,272.3758850097656,288.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257019894197,8.868374266057799e-07,0.001024815137498,-0.0222856942564249,0.0,0.0,0.0,-0.0092094438150525,60.0,-11.605875015258787,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
