time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001013728542602,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0001013728760881,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,0.0004808691737707,289.94049072265625,294.1499938964844,272.4281921386719,271.4460144042969,272.28643798828125,272.3758850097656,288.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257019894197,8.868374266057799e-07,0.001024815137498,-0.0222856942564249,0.0,0.0,0.0,-0.0092094438150525,60.0,-11.605875015258787,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,9.602891077520326e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,0.0001011230488074,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,7.468915282515809e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,0.0001011230706353,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0004796842113137,289.93243408203125,294.1499938964844,272.4498291015625,271.4666442871094,272.2892761230469,272.3957214355469,288.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.572861247557739e-07,0.0010223170975223,-0.0215118043124675,0.0,0.0,0.0,-0.0090629383921623,60.0,-11.552971839904783,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,9.602891077520326e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,0.0001011230488074,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,7.468915282515809e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,0.0001011230706353,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0004796842113137,289.93243408203125,294.1499938964844,272.4498291015625,271.4666442871094,272.2892761230469,272.3957214355469,288.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.572861247557739e-07,0.0010223170975223,-0.0215118043124675,0.0,0.0,0.0,-0.0090629383921623,60.0,-11.552971839904783,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,9.5825016614981e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001009083425742,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,7.453057332895696e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0001009083644021,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,0.0004786657227668,289.9243469238281,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.318860977851728e-07,0.0010201699333265,-0.0208465959876775,0.0,0.0,0.0,-0.0089370142668485,60.0,-11.504881858825684,-0.0,-7.107421140517546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,9.5825016614981e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001009083425742,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,7.453057332895696e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0001009083644021,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,0.0004786657227668,289.9243469238281,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210018372163,8.318860977851728e-07,0.0010201699333265,-0.0208465959876775,0.0,0.0,0.0,-0.0089370142668485,60.0,-11.504881858825684,-0.0,-7.107421140517546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894226074219,0.0,0.0,9.56536314333789e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,0.0001007278624456,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,7.439727050950751e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0001007278842735,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0004778096044901,289.9162902832031,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191756300628,8.105355391307967e-07,0.0010183651465922,-0.0202874206006526,0.0,0.0,0.0,-0.0088311647996306,60.0,-11.461027145385742,-0.0,-7.082019948256858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894226074219,0.0,0.0,9.56536314333789e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,0.0001007278624456,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,7.439727050950751e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0001007278842735,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0004778096044901,289.9162902832031,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191756300628,8.105355391307967e-07,0.0010183651465922,-0.0202874206006526,0.0,0.0,0.0,-0.0088311647996306,60.0,-11.461027145385742,-0.0,-7.082019948256858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,9.557772864354774e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,0.0001006479287752,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,7.433823338942602e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0001006479506031,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0004774304688908,289.9122619628906,294.1499938964844,272.501953125,271.51629638671875,272.2977294921875,272.4447937011719,288.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018366892822,8.010800911506522e-07,0.0010175658389925,-0.0200397744774818,0.0,0.0,0.0,-0.0087842885404825,60.0,-11.440729141235352,-0.0,-7.070785557061754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,9.550895629217848e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0001005755111691,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,7.428474054904655e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,0.000100575532997,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15301513671875,0.0,0.0,0.0004770869272761,289.9082336425781,294.1499938964844,272.511962890625,271.5258178710937,272.2996520996094,272.4544677734375,288.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176340583711,7.925128215902077e-07,0.0010168416192755,-0.0198153872042894,0.0,0.0,0.0,-0.0087418146431446,60.0,-11.421394348144531,-0.0,-7.060614137799348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17120361328125,0.0,0.0,9.539038728689776e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,0.0001004506557364,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,7.419252506224439e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001004506775643,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,0.0004764946643263,289.900146484375,294.1499938964844,272.5313720703125,271.5443115234375,272.3036804199219,272.4736022949219,288.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163707192987,7.777430823807663e-07,0.0010155930649489,-0.0194285418838262,0.0,0.0,0.0,-0.008668590337038,60.0,-11.385329246520996,-0.0,-7.043094996106447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17120361328125,0.0,0.0,9.539038728689776e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,0.0001004506557364,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,7.419252506224439e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001004506775643,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,0.0004764946643263,289.900146484375,294.1499938964844,272.5313720703125,271.5443115234375,272.3036804199219,272.4736022949219,288.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163707192987,7.777430823807663e-07,0.0010155930649489,-0.0194285418838262,0.0,0.0,0.0,-0.008668590337038,60.0,-11.385329246520996,-0.0,-7.043094996106447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,9.529113594908269e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,0.0001003461366053,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,7.41153271519579e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0001003461584332,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0004759988805744,289.89208984375,294.1499938964844,272.54998779296875,271.5620422363281,272.3079833984375,272.49237060546875,288.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153132025152,7.653789566575142e-07,0.0010145478881895,-0.0191046986728906,0.0,0.0,0.0,-0.0086072934791445,60.0,-11.352736473083496,-0.0,-7.028447157608754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,9.529113594908269e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,0.0001003461366053,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,7.41153271519579e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0001003461584332,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0004759988805744,289.89208984375,294.1499938964844,272.54998779296875,271.5620422363281,272.3079833984375,272.49237060546875,288.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153132025152,7.653789566575142e-07,0.0010145478881895,-0.0191046986728906,0.0,0.0,0.0,-0.0086072934791445,60.0,-11.352736473083496,-0.0,-7.028447157608754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,9.520821186015382e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.000100258810562,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,7.405083306366578e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0001002588323899,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0004755846457555,289.8840026855469,294.1499938964844,272.5683288574219,271.5790100097656,272.3125305175781,272.51080322265625,288.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144296102225,7.550485747742641e-07,0.0010136745404452,-0.0188341196626424,0.0,0.0,0.0,-0.0085560791194438,60.0,-11.32266330718994,-0.0,-7.016219427669057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1530456542969,0.0,0.0,9.520821186015382e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.000100258810562,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,7.405083306366578e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0001002588323899,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0004755846457555,289.8840026855469,294.1499938964844,272.5683288574219,271.5790100097656,272.3125305175781,272.51080322265625,288.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144296102225,7.550485747742641e-07,0.0010136745404452,-0.0188341196626424,0.0,0.0,0.0,-0.0085560791194438,60.0,-11.32266330718994,-0.0,-7.016219427669057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439819335937,0.0,0.0,9.513933036942036e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0001001862765406,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,7.399725291179493e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,0.0001001862983684,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,0.000475240551168,289.8759155273437,294.1499938964844,272.58697509765625,271.5953063964844,272.3173828125,272.529052734375,288.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136957280337,7.464678901669686e-07,0.0010129492729902,-0.0186093654483556,0.0,0.0,0.0,-0.0085135390982031,60.0,-11.294631004333496,-0.0,-7.006071456316931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439819335937,0.0,0.0,9.513933036942036e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.0001001862765406,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,7.399725291179493e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,0.0001001862983684,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,0.000475240551168,289.8759155273437,294.1499938964844,272.58697509765625,271.5953063964844,272.3173828125,272.529052734375,288.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136957280337,7.464678901669686e-07,0.0010129492729902,-0.0186093654483556,0.0,0.0,0.0,-0.0085135390982031,60.0,-11.294631004333496,-0.0,-7.006071456316931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,9.510814561508596e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,0.0001001534474198,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,7.397300214506686e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0001001534619717,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,0.0004750848165713,289.8718566894531,294.1499938964844,272.5964050292969,271.60321044921875,272.3198547363281,272.53814697265625,288.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133634787052,7.425841204167227e-07,0.0010126209817826,-0.0185076370835304,0.0,0.0,0.0,-0.0084942849352955,60.0,-11.281031608581545,-0.0,-7.001480639701185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349182128906,0.0,0.0,9.508019138593228e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0001001240016194,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231689453125,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,0.0001001240234472,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.0004749451763927,289.8678283691406,294.1499938964844,272.6058959960937,271.6109619140625,272.3224182128906,272.5472717285156,288.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391013809865399e-07,0.0010123264510184,-0.0184164121747016,0.0,0.0,0.0,-0.0084770182147622,60.0,-11.2677583694458,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,9.50316243688576e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.0001000728589133,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,7.391348481178284e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,0.0001000728807412,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0004747025668621,289.8597106933594,294.1499938964844,272.62506103515625,271.62603759765625,272.3277282714844,272.5655822753906,288.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.330515927606029e-07,0.0010118150385096,-0.0182579457759857,0.0,0.0,0.0,-0.0084470249712467,60.0,-11.242051124572754,-0.0,-6.990218537339389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,9.50316243688576e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.0001000728589133,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,7.391348481178284e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,0.0001000728807412,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0004747025668621,289.8597106933594,294.1499938964844,272.62506103515625,271.62603759765625,272.3277282714844,272.5655822753906,288.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.330515927606029e-07,0.0010118150385096,-0.0182579457759857,0.0,0.0,0.0,-0.0084470249712467,60.0,-11.242051124572754,-0.0,-6.990218537339389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,9.499142470303924e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,0.0001000305273919,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,7.388222002191469e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0001000305492198,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0004745017504319,289.8515930175781,294.1499938964844,272.6444702148437,271.6405639648437,272.3332824707031,272.5840148925781,288.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121198138222,7.280441423063166e-07,0.0010113917523995,-0.018126780167222,0.0,0.0,0.0,-0.0084221996366977,60.0,-11.217275619506836,-0.0,-6.984306821777865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,9.499142470303924e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,0.0001000305273919,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,7.388222002191469e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0001000305492198,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0004745017504319,289.8515930175781,294.1499938964844,272.6444702148437,271.6405639648437,272.3332824707031,272.5840148925781,288.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121198138222,7.280441423063166e-07,0.0010113917523995,-0.018126780167222,0.0,0.0,0.0,-0.0084221996366977,60.0,-11.217275619506836,-0.0,-6.984306821777865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,9.999571921071038e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.99957337626256e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.0,0.0,0.0004743366152979,289.8434753417969,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.60260009765625,288.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.239262345137831e-07,0.0010110436705872,-0.0180189162492752,0.0,0.0,0.0,-0.0084017850458621,60.0,-11.193344116210938,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,9.999571921071038e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.99957337626256e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.0,0.0,0.0004743366152979,289.8434753417969,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.60260009765625,288.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.239262345137831e-07,0.0010110436705872,-0.0180189162492752,0.0,0.0,0.0,-0.0084017850458621,60.0,-11.193344116210938,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,9.49328314163722e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,9.996882727136835e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,7.383664342341945e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.996884182328358e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07440185546875,0.0,0.0,0.000474209053209,289.8353576660156,294.1499938964844,272.68389892578125,271.66815185546875,272.3451232910156,272.6214599609375,288.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.207452199509135e-07,0.0010107747511938,-0.0179355926811695,0.0,0.0,0.0,-0.0083860140293836,60.0,-11.170279502868652,-0.0,-6.97569362273498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,9.49328314163722e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,9.996882727136835e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,7.383664342341945e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.996884182328358e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07440185546875,0.0,0.0,0.000474209053209,289.8353576660156,294.1499938964844,272.68389892578125,271.66815185546875,272.3451232910156,272.6214599609375,288.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.207452199509135e-07,0.0010107747511938,-0.0179355926811695,0.0,0.0,0.0,-0.0083860140293836,60.0,-11.170279502868652,-0.0,-6.97569362273498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,9.492161188973114e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,9.995703294407576e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700378417969,0.0,0.0,0.0004741530283354,289.831298828125,294.1499938964844,272.6938781738281,271.6748046875,272.3482360839844,272.6309509277344,288.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.193482360889902e-07,0.0010106567060574,-0.0178990010172128,0.0,0.0,0.0,-0.0083790887147188,60.0,-11.158928871154783,-0.0,-6.974045163588016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.491222590440884e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,9.994713036576286e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,7.382062176475301e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,9.994714491767807e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,0.0004741061420645,289.82720947265625,294.1499938964844,272.70391845703125,271.68133544921875,272.3514404296875,272.6405029296875,288.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112760355696,7.181789101196046e-07,0.0010105578694492,-0.0178683698177337,0.0,0.0,0.0,-0.0083732912316918,60.0,-11.14774227142334,-0.0,-6.972666000137906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,9.489778312854467e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,9.993192361434922e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,9.993193816626444e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,0.0004740340227726,289.8190612792969,294.1499938964844,272.7240905761719,271.6941223144531,272.3580017089844,272.6597900390625,288.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.163803275034297e-07,0.0010104058310389,-0.0178212597966194,0.0,0.0,0.0,-0.0083643747493624,60.0,-11.12584114074707,-0.0,-6.970545030071662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,9.489778312854467e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,9.993192361434922e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,9.993193816626444e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,0.0004740340227726,289.8190612792969,294.1499938964844,272.7240905761719,271.6941223144531,272.3580017089844,272.6597900390625,288.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.163803275034297e-07,0.0010104058310389,-0.0178212597966194,0.0,0.0,0.0,-0.0083643747493624,60.0,-11.12584114074707,-0.0,-6.970545030071662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,9.488764771958812e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.99212497845292e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,9.992126433644444e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.0004739833821076,289.8109130859375,294.1499938964844,272.744384765625,271.70660400390625,272.3647766113281,272.67926025390625,288.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110142175108,7.151179488573689e-07,0.0010102990781888,-0.0177881922572851,0.0,0.0,0.0,-0.008358116261661,60.0,-11.104408264160156,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,9.488764771958812e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.99212497845292e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,9.992126433644444e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.0004739833821076,289.8109130859375,294.1499938964844,272.744384765625,271.70660400390625,272.3647766113281,272.67926025390625,288.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110142175108,7.151179488573689e-07,0.0010102990781888,-0.0177881922572851,0.0,0.0,0.0,-0.008358116261661,60.0,-11.104408264160156,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.488242358202116e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,9.991574916057289e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,9.991576371248811e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0004739572759717,289.802734375,294.1499938964844,272.7648010253906,271.71881103515625,272.371826171875,272.6989440917969,288.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.144675464587635e-07,0.0010102441301569,-0.0177711546421051,0.0,0.0,0.0,-0.0083548920229077,60.0,-11.083542823791504,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.488242358202116e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,9.991574916057289e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,9.991576371248811e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0004739572759717,289.802734375,294.1499938964844,272.7648010253906,271.71881103515625,272.371826171875,272.6989440917969,288.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.144675464587635e-07,0.0010102441301569,-0.0177711546421051,0.0,0.0,0.0,-0.0083548920229077,60.0,-11.083542823791504,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,9.488038631388918e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,9.99136027530767e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,0.0004739471187349,289.7945556640625,294.1499938964844,272.78533935546875,271.73077392578125,272.3791198730469,272.71881103515625,288.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109369177371,7.142142521843198e-07,0.0010102227097377,-0.0177645199000835,0.0,0.0,0.0,-0.0083536356687545,60.0,-11.063029289245604,-0.0,-6.96799133947934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,9.488038631388918e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,9.99136027530767e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,0.0004739471187349,289.7945556640625,294.1499938964844,272.78533935546875,271.73077392578125,272.3791198730469,272.71881103515625,288.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109369177371,7.142142521843198e-07,0.0010102227097377,-0.0177645199000835,0.0,0.0,0.0,-0.0083536356687545,60.0,-11.063029289245604,-0.0,-6.96799133947934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,9.48807573877275e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,7.37961454433389e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325622558594,0.0,0.0,9.99140102067031e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0004739489522762,289.7904663085937,294.1499938964844,272.795654296875,271.7366943359375,272.3828430175781,272.72882080078125,288.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.142604090404348e-07,0.0010102265514433,-0.0177657287567853,0.0,0.0,0.0,-0.0083538647741079,60.0,-11.05292510986328,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,9.488201612839477e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,9.991531987907364e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,9.991533443098888e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,0.0004739552387036,289.7863464355469,294.1499938964844,272.80596923828125,271.7425842285156,272.3866271972656,272.7388610839844,288.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101095426362,7.144174105633283e-07,0.00101023982279,-0.0177698414772748,0.0,0.0,0.0,-0.0083546433597803,60.0,-11.042917251586914,-0.0,-6.968230792381291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
