time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,9.488695650361478e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.992053674068302e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,0.0004739799187518,289.7781677246094,294.1499938964844,272.8266296386719,271.7542419433594,272.3944091796875,272.75909423828125,288.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.150330816330097e-07,0.0010102918604388,-0.0177859682589769,0.0,0.0,0.0,-0.0083576953038573,60.0,-11.023187637329102,-0.0,-6.968956256514502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,9.488695650361478e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.992053674068302e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,0.0004739799187518,289.7781677246094,294.1499938964844,272.8266296386719,271.7542419433594,272.3944091796875,272.75909423828125,288.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.150330816330097e-07,0.0010102918604388,-0.0177859682589769,0.0,0.0,0.0,-0.0083576953038573,60.0,-11.023187637329102,-0.0,-6.968956256514502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267028808594,0.0,0.0,9.489406511420384e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,9.99280091491528e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,7.380649913102388e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,0.0004740154545288,289.7699584960937,294.1499938964844,272.84735107421875,271.76580810546875,272.4023742675781,272.7794494628906,288.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.15919554750144e-07,0.0010103667154908,-0.0178091879934072,0.0,0.0,0.0,-0.0083620902150869,60.0,-11.00371551513672,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267028808594,0.0,0.0,9.489406511420384e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,9.99280091491528e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,7.380649913102388e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,0.0004740154545288,289.7699584960937,294.1499938964844,272.84735107421875,271.76580810546875,272.4023742675781,272.7794494628906,288.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.15919554750144e-07,0.0010103667154908,-0.0178091879934072,0.0,0.0,0.0,-0.0083620902150869,60.0,-11.00371551513672,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208679199219,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,7.381400791928172e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,0.0004740636795759,289.76171875,294.1499938964844,272.8681030273437,271.7773132324219,272.4106140136719,272.7999267578125,288.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.171225888669142e-07,0.001010468462482,-0.0178407002240419,0.0,0.0,0.0,-0.0083680544048547,60.0,-10.98456573486328,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208679199219,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,7.381400791928172e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,0.0004740636795759,289.76171875,294.1499938964844,272.8681030273437,271.7773132324219,272.4106140136719,272.7999267578125,288.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.171225888669142e-07,0.001010468462482,-0.0178407002240419,0.0,0.0,0.0,-0.0083680544048547,60.0,-10.98456573486328,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,9.491488162893802e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.99499243334867e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99884033203125,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,9.994993888540192e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,0.0004741194134112,289.75347900390625,294.1499938964844,272.8888244628906,271.7888488769531,272.4190673828125,272.82049560546875,288.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185128083619929e-07,0.0010105859255418,-0.0178771167993545,0.0,0.0,0.0,-0.0083749461919069,60.0,-10.965620040893556,-0.0,-6.973060351356254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,9.491488162893802e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.99499243334867e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99884033203125,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,9.994993888540192e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,0.0004741194134112,289.75347900390625,294.1499938964844,272.8888244628906,271.7888488769531,272.4190673828125,272.82049560546875,288.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185128083619929e-07,0.0010105859255418,-0.0178771167993545,0.0,0.0,0.0,-0.0083749461919069,60.0,-10.965620040893556,-0.0,-6.973060351356254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00421142578125,0.0,0.0,9.492101526120678e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,9.995639265980572e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,7.382746116491035e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886169433594,0.0,0.0,9.995640721172094e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,0.0004741500888485,289.7493591308594,294.1499938964844,272.8992004394531,271.79461669921875,272.4233703613281,272.8308410644531,288.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113699827343,7.192779207798594e-07,0.0010106506524607,-0.0178971588611602,0.0,0.0,0.0,-0.0083787394687533,60.0,-10.956232070922852,-0.0,-6.973962740630668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,9.492742537986489e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,9.996313747251406e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.989990234375,0.0,0.0,7.383244519587606e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,9.99631593003869e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,0.000474182103062,289.7452392578125,294.1499938964844,272.9095764160156,271.8004150390625,272.427734375,272.8411560058594,288.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.200766845016915e-07,0.0010107181733474,-0.0179180819541215,0.0,0.0,0.0,-0.0083826994523406,60.0,-10.946887969970703,-0.0,-6.974904920298286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,9.494085679762064e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,9.997728193411604e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,9.997729648603126e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,0.0004742491873912,289.73699951171875,294.1499938964844,272.9302673339844,271.8121032714844,272.4366149902344,272.86187744140625,288.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.217497000056028e-07,0.0010108596179634,-0.0179619044065475,0.0,0.0,0.0,-0.0083909938111901,60.0,-10.928312301635742,-0.0,-6.97687880801823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,9.494085679762064e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,9.997728193411604e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,9.997729648603126e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,0.0004742491873912,289.73699951171875,294.1499938964844,272.9302673339844,271.8121032714844,272.4366149902344,272.86187744140625,288.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.217497000056028e-07,0.0010108596179634,-0.0179619044065475,0.0,0.0,0.0,-0.0083909938111901,60.0,-10.928312301635742,-0.0,-6.97687880801823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,9.495480480836704e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,9.99919866444543e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,0.0004743188328575,289.7287292480469,294.1499938964844,272.9508972167969,271.82391357421875,272.4457397460937,272.8825988769531,288.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.234875738504343e-07,0.0010110064176842,-0.0180074274539947,0.0,0.0,0.0,-0.0083996094763278,60.0,-10.90986442565918,-0.0,-6.978928723810895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,9.495480480836704e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,9.99919866444543e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,0.0004743188328575,289.7287292480469,294.1499938964844,272.9508972167969,271.82391357421875,272.4457397460937,272.8825988769531,288.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.234875738504343e-07,0.0010110064176842,-0.0180074274539947,0.0,0.0,0.0,-0.0083996094763278,60.0,-10.90986442565918,-0.0,-6.978928723810895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,9.49689347180538e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,0.0001000068514258,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.38647286198102e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001000068659777,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,0.0004743894387502,289.720458984375,294.1499938964844,272.9714660644531,271.8359375,272.4550476074219,272.9033508300781,288.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.252484124364855e-07,0.0010111553128808,-0.01805355027318,0.0,0.0,0.0,-0.0084083387628197,60.0,-10.89151382446289,-0.0,-6.981007061312995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,9.49689347180538e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,0.0001000068514258,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.38647286198102e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001000068659777,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,0.0004743894387502,289.720458984375,294.1499938964844,272.9714660644531,271.8359375,272.4550476074219,272.9033508300781,288.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.252484124364855e-07,0.0010111553128808,-0.01805355027318,0.0,0.0,0.0,-0.0084083387628197,60.0,-10.89151382446289,-0.0,-6.981007061312995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,9.498294093646108e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,0.0001000215997919,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544982910156,0.0,0.0,7.387562072835863e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94903564453125,0.0,0.0,0.0001000216143438,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0004744593752548,289.7121887207031,294.1499938964844,272.991943359375,271.84820556640625,272.4645690917969,272.924072265625,288.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120298247784,7.26993221178418e-07,0.0010113028110936,-0.0180992539972066,0.0,0.0,0.0,-0.0084169888868927,60.0,-10.873236656188965,-0.0,-6.983066214161229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,9.498294093646108e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,0.0001000215997919,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544982910156,0.0,0.0,7.387562072835863e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94903564453125,0.0,0.0,0.0001000216143438,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0004744593752548,289.7121887207031,294.1499938964844,272.991943359375,271.84820556640625,272.4645690917969,272.924072265625,288.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120298247784,7.26993221178418e-07,0.0010113028110936,-0.0180992539972066,0.0,0.0,0.0,-0.0084169888868927,60.0,-10.873236656188965,-0.0,-6.983066214161229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,9.498980944044888e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0001000288320938,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,7.388096128124744e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,0.0001000288466457,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0004744937177747,289.7080383300781,294.1499938964844,273.00213623046875,271.8544616699219,272.4693908691406,272.9344177246094,288.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121030500158,7.278494535967184e-07,0.0010113752214238,-0.0181216821074485,0.0,0.0,0.0,-0.0084212338551878,60.0,-10.864121437072754,-0.0,-6.984076605931477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,9.4996539701242e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001000359188765,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,7.388619269477203e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0001000359334284,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93487548828125,0.0,0.0,0.000474527303595,289.7038879394531,294.1499938964844,273.0122985839844,271.8607788085937,272.4742736816406,272.9447631835937,288.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121747618541,7.286874961209833e-07,0.0010114460019394,-0.0181436333805322,0.0,0.0,0.0,-0.0084253884851932,60.0,-10.85501766204834,-0.0,-6.985065681419655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,0.0004745918849948,289.6955871582031,294.1499938964844,273.03253173828125,271.8736877441406,272.4841613769531,272.9653625488281,288.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.302980975509854e-07,0.001011582207866,-0.0181858204305171,0.0,0.0,0.0,-0.008433373644948,60.0,-10.836833953857422,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,0.0004745918849948,289.6955871582031,294.1499938964844,273.03253173828125,271.8736877441406,272.4841613769531,272.9653625488281,288.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.302980975509854e-07,0.001011582207866,-0.0181858204305171,0.0,0.0,0.0,-0.008433373644948,60.0,-10.836833953857422,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,9.502156171947718e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,0.000100062272395,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,7.390566315734759e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,0.0004746523336507,289.6872863769531,294.1499938964844,273.0525817871094,271.8869934082031,272.4942321777344,272.98590087890625,288.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124414693564,7.318056418625929e-07,0.001011709566228,-0.018225310370326,0.0,0.0,0.0,-0.0084408475086092,60.0,-10.81867790222168,-0.0,-6.988747713876364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,9.502156171947718e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,0.000100062272395,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,7.390566315734759e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,0.0004746523336507,289.6872863769531,294.1499938964844,273.0525817871094,271.8869934082031,272.4942321777344,272.98590087890625,288.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124414693564,7.318056418625929e-07,0.001011709566228,-0.018225310370326,0.0,0.0,0.0,-0.0084408475086092,60.0,-10.81867790222168,-0.0,-6.988747713876364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,9.503262845100836e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424987792969,0.0,0.0,0.0001000739284791,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,7.391427061520517e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.000100073943031,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0004747076309286,289.678955078125,294.1499938964844,273.072509765625,271.9007263183594,272.5044860839844,273.0063171386719,288.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.331849474212504e-07,0.0010118262143805,-0.0182614382356405,0.0,0.0,0.0,-0.0084476862102746,60.0,-10.800542831420898,-0.0,-6.990376277826726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,9.503262845100836e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424987792969,0.0,0.0,0.0001000739284791,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,7.391427061520517e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.000100073943031,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0004747076309286,289.678955078125,294.1499938964844,273.072509765625,271.9007263183594,272.5044860839844,273.0063171386719,288.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.331849474212504e-07,0.0010118262143805,-0.0182614382356405,0.0,0.0,0.0,-0.0084476862102746,60.0,-10.800542831420898,-0.0,-6.990376277826726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,9.504257468506694e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,0.0001000843985821,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,7.392200495814905e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,0.000100084413134,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0004747572820633,289.670654296875,294.1499938964844,273.0922241210937,271.9149780273437,272.5149230957031,273.026611328125,288.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.344239634221594e-07,0.0010119309881702,-0.0182938929647207,0.0,0.0,0.0,-0.0084538282826542,60.0,-10.782424926757812,-0.0,-6.991839285319656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,9.504257468506694e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,0.0001000843985821,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,7.392200495814905e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,0.000100084413134,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0004747572820633,289.670654296875,294.1499938964844,273.0922241210937,271.9149780273437,272.5149230957031,273.026611328125,288.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.344239634221594e-07,0.0010119309881702,-0.0182938929647207,0.0,0.0,0.0,-0.0084538282826542,60.0,-10.782424926757812,-0.0,-6.991839285319656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,9.504708577878772e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,0.0001000891425064,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,7.392551196971908e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,0.0001000891570583,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0004747798084281,289.6664733886719,294.1499938964844,273.1019897460937,271.9223022460937,272.52020263671875,273.03668212890625,288.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.349857469307608e-07,0.0010119783692061,-0.0183086097240448,0.0,0.0,0.0,-0.0084566138684749,60.0,-10.773374557495115,-0.0,-6.992502932234856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,9.505129128228872e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,0.0001000935808406,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,7.392878615064546e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.896240234375,0.0,0.0,0.0001000935881165,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,0.0004748008504975,289.6623229980469,294.1499938964844,273.1116943359375,271.9297790527344,272.5255126953125,273.0467224121094,288.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355103548434272e-07,0.0010120227234438,-0.0183223485946655,0.0,0.0,0.0,-0.0084592141211032,60.0,-10.764328956604004,-0.0,-6.993122525500439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,9.505875641480088e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0001001014461508,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,0.0004748381034005,289.65399169921875,294.1499938964844,273.1309814453125,271.9451599121094,272.5362548828125,273.0666809082031,288.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.36439915272058e-07,0.001012101303786,-0.0183466970920562,0.0,0.0,0.0,-0.0084638223052024,60.0,-10.746259689331056,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,9.505875641480088e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0001001014461508,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,0.0004748381034005,289.65399169921875,294.1499938964844,273.1309814453125,271.9451599121094,272.5362548828125,273.0666809082031,288.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.36439915272058e-07,0.001012101303786,-0.0183466970920562,0.0,0.0,0.0,-0.0084638223052024,60.0,-10.746259689331056,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,9.506551577942446e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001001085547613,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,0.0001001085693133,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.0004748718929477,289.6456604003906,294.1499938964844,273.1499938964844,271.9612121582031,272.547119140625,273.08642578125,288.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.372826758000883e-07,0.0010121725499629,-0.0183687731623649,0.0,0.0,0.0,-0.0084680011495947,60.0,-10.728267669677734,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,9.506551577942446e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001001085547613,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,0.0001001085693133,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.0004748718929477,289.6456604003906,294.1499938964844,273.1499938964844,271.9612121582031,272.547119140625,273.08642578125,288.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.372826758000883e-07,0.0010121725499629,-0.0183687731623649,0.0,0.0,0.0,-0.0084680011495947,60.0,-10.728267669677734,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,0.0004749136569444,289.6372985839844,294.1499938964844,273.1685485839844,271.9773864746094,272.5581359863281,273.10595703125,288.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.383248430414824e-07,0.0010122606763616,-0.0183960702270269,0.0,0.0,0.0,-0.0084731671959161,60.0,-10.710554122924805,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,0.0004749136569444,289.6372985839844,294.1499938964844,273.1685485839844,271.9773864746094,272.5581359863281,273.10595703125,288.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.383248430414824e-07,0.0010122606763616,-0.0183960702270269,0.0,0.0,0.0,-0.0084731671959161,60.0,-10.710554122924805,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,9.508884249953552e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0001001331183942,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0001001331329462,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,0.000474988395581,289.62896728515625,294.1499938964844,273.1864318847656,271.9931335449219,272.5693054199219,273.1251220703125,288.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131584713235,7.401890229630226e-07,0.001012418186292,-0.0184449013322591,0.0,0.0,0.0,-0.0084824096411466,60.0,-10.693802833557127,-0.0,-6.998649837441917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,9.508884249953552e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,0.0001001331183942,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0001001331329462,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,0.000474988395581,289.62896728515625,294.1499938964844,273.1864318847656,271.9931335449219,272.5693054199219,273.1251220703125,288.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131584713235,7.401890229630226e-07,0.001012418186292,-0.0184449013322591,0.0,0.0,0.0,-0.0084824096411466,60.0,-10.693802833557127,-0.0,-6.998649837441917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,9.509815572528169e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,0.0001001429263851,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86151123046875,0.0,0.0,7.396523142233491e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,0.0001001429336611,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.000475034903502,289.6247863769531,294.1499938964844,273.1950988769531,272.0008239746094,272.5749206542969,273.1345520019531,288.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.413491971419717e-07,0.0010125163244083,-0.0184752903878688,0.0,0.0,0.0,-0.0084881614893674,60.0,-10.68580722808838,-0.0,-7.000021184921934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9379338304048594e-21,-7.5419299026709e-21,2.603995870317651e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
